time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.580821642884985e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001008909530355,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,7.451784040313214e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001008908511721,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0004785809724126,285.4868469238281,294.1499938964844,294.6514587402344,292.4437561035156,295.5222473144531,294.732177734375,285.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208645835518,8.303858933800257e-09,0.001020856318064,-0.0208056941628456,0.0,0.0,0.0,-0.0089293932542204,60.0,12.270869255065918,-0.0,-7.10552328087033e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.580821642884985e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001008909530355,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,7.451784040313214e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001008908511721,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0004785809724126,285.4868469238281,294.1499938964844,294.6514587402344,292.4437561035156,295.5222473144531,294.732177734375,285.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208645835518,8.303858933800257e-09,0.001020856318064,-0.0208056941628456,0.0,0.0,0.0,-0.0089293932542204,60.0,12.270869255065918,-0.0,-7.10552328087033e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.580703772371636e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0001008897088468,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,7.451692363247275e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001008896069834,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004785750934388,285.4848937988281,294.1499938964844,294.63360595703125,292.43267822265625,295.5140075683594,294.7164611816406,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208515450358,8.302358800449383e-09,0.0010208432795479,-0.0208017639815807,0.0,0.0,0.0,-0.0089286481961607,60.0,12.243071556091309,-0.0,-7.105344934643655e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.580550977261736e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0001008881008601,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.451573037542403e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001008879989967,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0004785674682352,285.48297119140625,294.1499938964844,294.6153259277344,292.4212646484375,295.5057067871094,294.7002868652344,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208351304754,8.300427012386535e-09,0.0010208268649876,-0.0207967069000005,0.0,0.0,0.0,-0.0089276917278766,60.0,12.214637756347656,-0.0,-7.105114718797267e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.580145706422628e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.000100883822597,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,7.451257260981947e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001008837280096,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.0004785472119692,285.4792175292969,294.1499938964844,294.5777587890625,292.3974914550781,295.48883056640625,294.66717529296875,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295315545581161e-09,0.0010207836749032,-0.020783320069313,0.0,0.0,0.0,-0.0089251603931188,60.0,12.156493186950684,-0.0,-7.104506494215458e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.580145706422628e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.000100883822597,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,7.451257260981947e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001008837280096,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.0004785472119692,285.4792175292969,294.1499938964844,294.5777587890625,292.3974914550781,295.48883056640625,294.66717529296875,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295315545581161e-09,0.0010207836749032,-0.020783320069313,0.0,0.0,0.0,-0.0089251603931188,60.0,12.156493186950684,-0.0,-7.104506494215458e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.579543984727934e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000100877477962,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,7.450788689311594e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001008773833746,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0004785171477124,285.47564697265625,294.1499938964844,294.53887939453125,292.37255859375,295.47149658203125,294.6324462890625,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207272134721,8.287758923586352e-09,0.0010207189479842,-0.0207635313272476,0.0,0.0,0.0,-0.0089214136824011,60.0,12.09560775756836,-0.0,-7.103606947111984e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.579543984727934e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000100877477962,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,7.450788689311594e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001008773833746,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0004785171477124,285.47564697265625,294.1499938964844,294.53887939453125,292.37255859375,295.47149658203125,294.6324462890625,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207272134721,8.287758923586352e-09,0.0010207189479842,-0.0207635313272476,0.0,0.0,0.0,-0.0089214136824011,60.0,12.09560775756836,-0.0,-7.103606947111984e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.578806202625856e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001008697145152,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.450214616255835e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001008696199278,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0004784803313668,285.4721984863281,294.1499938964844,294.4989318847656,292.3466491699219,295.4537048339844,294.5963439941406,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206481674686,8.278517427129373e-09,0.0010206399019807,-0.0207393299788236,0.0,0.0,0.0,-0.0089168325066566,60.0,12.032563209533691,-0.0,-7.102507026957029e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.578806202625856e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001008697145152,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.450214616255835e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001008696199278,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0004784803313668,285.4721984863281,294.1499938964844,294.4989318847656,292.3466491699219,295.4537048339844,294.5963439941406,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206481674686,8.278517427129373e-09,0.0010206399019807,-0.0207393299788236,0.0,0.0,0.0,-0.0089168325066566,60.0,12.032563209533691,-0.0,-7.102507026957029e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.57799275056459e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0001008611434372,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,7.449581607943401e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001008610488497,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0004784397315233,285.4689025878906,294.1499938964844,294.4580078125,292.3199462890625,295.43560791015625,294.5596923828125,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205612052232,8.268328244298573e-09,0.0010205529397353,-0.0207126475870609,0.0,0.0,0.0,-0.0089117819443345,60.0,11.968721389770508,-0.0,-7.101294130507085e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.57799275056459e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0001008611434372,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,7.449581607943401e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001008610488497,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0004784397315233,285.4689025878906,294.1499938964844,294.4580078125,292.3199462890625,295.43560791015625,294.5596923828125,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205612052232,8.268328244298573e-09,0.0010205529397353,-0.0207126475870609,0.0,0.0,0.0,-0.0089117819443345,60.0,11.968721389770508,-0.0,-7.101294130507085e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.577511082170533e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001008560648187,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.44920689612627e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001008559702313,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0004784156335517,285.46734619140625,294.1499938964844,294.4372253417969,292.30633544921875,295.4261779785156,294.5403137207031,285.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205092839896,8.26229218375829e-09,0.0010205010185018,-0.0206968393176794,0.0,0.0,0.0,-0.0089087877422571,60.0,11.935256958007812,-0.0,-7.100575771801233e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.577025048201904e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001008509425446,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,7.448828546330333e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001008508552331,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0004783913609571,285.4658508300781,294.1499938964844,294.41632080078125,292.2925720214844,295.4166564941406,294.5207824707031,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204572463408,8.256210826118604e-09,0.0010204489808529,-0.0206809137016534,0.0,0.0,0.0,-0.008905773051083,60.0,11.901605606079102,-0.0,-7.099852439296228e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.576031879987568e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001008404869935,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,7.448055839631706e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.000100840399682,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004783417971339,285.4629211425781,294.1499938964844,294.3739929199219,292.2646789550781,295.3973999023437,294.4813232421875,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203511919826,8.243787874562258e-09,0.0010203429264947,-0.0206483788788318,0.0,0.0,0.0,-0.0088996151462197,60.0,11.833870887756348,-0.0,-7.098373799863111e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.576031879987568e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001008404869935,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,7.448055839631706e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.000100840399682,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004783417971339,285.4629211425781,294.1499938964844,294.3739929199219,292.2646789550781,295.3973999023437,294.4813232421875,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203511919826,8.243787874562258e-09,0.0010203429264947,-0.0206483788788318,0.0,0.0,0.0,-0.0088996151462197,60.0,11.833870887756348,-0.0,-7.098373799863111e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.575015428708866e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001008297767839,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.447264943039045e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001008296894724,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004782910109497,285.4601745605469,294.1499938964844,294.33123779296875,292.2364501953125,295.37762451171875,294.44110107421875,285.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231068271413733e-09,0.0010202340781688,-0.0206150691956281,0.0,0.0,0.0,-0.008893309161067,60.0,11.765427589416504,-0.0,-7.096860343835942e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.575015428708866e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001008297767839,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.447264943039045e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001008296894724,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004782910109497,285.4601745605469,294.1499938964844,294.33123779296875,292.2364501953125,295.37762451171875,294.44110107421875,285.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231068271413733e-09,0.0010202340781688,-0.0206150691956281,0.0,0.0,0.0,-0.008893309161067,60.0,11.765427589416504,-0.0,-7.096860343835942e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,9.574007708579302e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001008191611617,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.446480594808236e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001008190738502,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.000478240661323,285.4576110839844,294.1499938964844,294.2882080078125,292.20806884765625,295.3572692871094,294.4003295898437,285.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.21845702603241e-09,0.0010201262775808,-0.0205820426344871,0.0,0.0,0.0,-0.0088870571926236,60.0,11.69672679901123,-0.0,-7.095360388120754e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,9.574007708579302e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001008191611617,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.446480594808236e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001008190738502,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.000478240661323,285.4576110839844,294.1499938964844,294.2882080078125,292.20806884765625,295.3572692871094,294.4003295898437,285.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.21845702603241e-09,0.0010201262775808,-0.0205820426344871,0.0,0.0,0.0,-0.0088870571926236,60.0,11.69672679901123,-0.0,-7.095360388120754e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.573026181897148e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000100808822026,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.445716619258747e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001008087347145,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0004781916504725,285.4551696777344,294.1499938964844,294.2450866699219,292.1796264648437,295.33660888671875,294.3593139648437,285.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029769279,8.206177959380057e-09,0.0010200215037912,-0.0205498859286308,0.0,0.0,0.0,-0.0088809709995985,60.0,11.628013610839844,-0.0,-7.09389951225603e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.573026181897148e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000100808822026,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.445716619258747e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001008087347145,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0004781916504725,285.4551696777344,294.1499938964844,294.2450866699219,292.1796264648437,295.33660888671875,294.3593139648437,285.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029769279,8.206177959380057e-09,0.0010200215037912,-0.0205498859286308,0.0,0.0,0.0,-0.0088809709995985,60.0,11.628013610839844,-0.0,-7.09389951225603e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.572538692736998e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001008036924758,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,7.445337541867048e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001008036051644,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004781673487741,285.4539489746094,294.1499938964844,294.2235107421875,292.1654357910156,295.32623291015625,294.3387451171875,285.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199779644608,8.200085943599333e-09,0.0010199698153883,-0.0205339305102825,0.0,0.0,0.0,-0.0088779525831341,60.0,11.593673706054688,-0.0,-7.093174758665556e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.57206793827936e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001007987302727,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,7.444970833603293e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001007986429613,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0004781438037753,285.4527893066406,294.1499938964844,294.2019958496094,292.1513061523437,295.3157653808594,294.3181457519531,285.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199276730418,8.194189327070944e-09,0.0010199194075539,-0.0205184891819953,0.0,0.0,0.0,-0.008875030092895,60.0,11.559377670288086,-0.0,-7.09247345298536e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.571176633471624e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001007893370115,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,7.444277434842661e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0001007892569759,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0004780993040185,285.4504699707031,294.1499938964844,294.1591491699219,292.123291015625,295.294677734375,294.2768249511719,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.18303380611951e-09,0.0010198238305747,-0.0204892735928297,0.0,0.0,0.0,-0.0088694989681243,60.0,11.49095058441162,-0.0,-7.091146869697695e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.571176633471624e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001007893370115,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,7.444277434842661e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0001007892569759,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0004780993040185,285.4504699707031,294.1499938964844,294.1591491699219,292.123291015625,295.294677734375,294.2768249511719,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.18303380611951e-09,0.0010198238305747,-0.0204892735928297,0.0,0.0,0.0,-0.0088694989681243,60.0,11.49095058441162,-0.0,-7.091146869697695e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.570399561198428e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001007811588351,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.443672802764922e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001007810715236,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004780605086125,285.44830322265625,294.1499938964844,294.1166687011719,292.0957336425781,295.27325439453125,294.2354431152344,285.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197488591074,8.173304699710116e-09,0.0010197407100349,-0.0204637944698333,0.0,0.0,0.0,-0.0088646756485104,60.0,11.42311191558838,-0.0,-7.089989395581142e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.570399561198428e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001007811588351,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.443672802764922e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001007810715236,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004780605086125,285.44830322265625,294.1499938964844,294.1166687011719,292.0957336425781,295.27325439453125,294.2354431152344,285.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197488591074,8.173304699710116e-09,0.0010197407100349,-0.0204637944698333,0.0,0.0,0.0,-0.0088646756485104,60.0,11.42311191558838,-0.0,-7.089989395581142e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,9.569760004524142e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001007744212984,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.443175127264112e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001007743339869,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0004780285526067,285.4462280273437,294.1499938964844,294.0747375488281,292.0687866210937,295.25152587890625,294.1940612792969,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196802904829,8.165287113115482e-09,0.0010196721414104,-0.0204427987337112,0.0,0.0,0.0,-0.0088607016950845,60.0,11.356162071228027,-0.0,-7.089036557772489e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,9.569760004524142e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001007744212984,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.443175127264112e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001007743339869,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0004780285526067,285.4462280273437,294.1499938964844,294.0747375488281,292.0687866210937,295.25152587890625,294.1940612792969,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196802904829,8.165287113115482e-09,0.0010196721414104,-0.0204427987337112,0.0,0.0,0.0,-0.0088607016950845,60.0,11.356162071228027,-0.0,-7.089036557772489e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.56924632191658e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001007690079859,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.442774949595332e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001007689206744,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.000478002912132,285.4442443847656,294.1499938964844,294.0335693359375,292.0426025390625,295.2295837402344,294.1528015136719,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.1588362732532e-09,0.0010196166113018,-0.0204259045422077,0.0,0.0,0.0,-0.0088575016707181,60.0,11.290002822875977,-0.0,-7.088269171617867e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.56924632191658e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001007690079859,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.442774949595332e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001007689206744,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.000478002912132,285.4442443847656,294.1499938964844,294.0335693359375,292.0426025390625,295.2295837402344,294.1528015136719,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.1588362732532e-09,0.0010196166113018,-0.0204259045422077,0.0,0.0,0.0,-0.0088575016707181,60.0,11.290002822875977,-0.0,-7.088269171617867e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.569134999765085e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001007678292808,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,7.442688365699723e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001007677492452,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0004779973533004,285.4433288574219,294.1499938964844,294.0132751464844,292.02984619140625,295.2184143066406,294.1324157714844,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196130024269,8.157423181387458e-09,0.0010196048533543,-0.0204222053289413,0.0,0.0,0.0,-0.0088568031787872,60.0,11.258135795593262,-0.0,-7.08810148353223e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.56904623308219e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001007668979582,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.442619244102389e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001007668179227,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0004779929295182,285.44244384765625,294.1499938964844,293.9932556152344,292.0173645019531,295.2071838378906,294.1120910644531,285.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196036892011,8.156296971151278e-09,0.0010195955401286,-0.0204192548990249,0.0,0.0,0.0,-0.0088562462478876,60.0,11.22650909423828,-0.0,-7.08796719095517e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,9.568982204655184e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001007662212941,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.442569039994851e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001007661412586,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0004779897572007,285.44073486328125,294.1499938964844,293.9540100097656,291.9931945800781,295.1846008300781,294.0716552734375,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195961222052,8.155454089830982e-09,0.0010195879731327,-0.0204170458018779,0.0,0.0,0.0,-0.0088558262214064,60.0,11.164129257202148,-0.0,-7.087867004429428e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,9.568982204655184e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001007662212941,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.442569039994851e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001007661412586,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0004779897572007,285.44073486328125,294.1499938964844,293.9540100097656,291.9931945800781,295.1846008300781,294.0716552734375,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195961222052,8.155454089830982e-09,0.0010195879731327,-0.0204170458018779,0.0,0.0,0.0,-0.0088558262214064,60.0,11.164129257202148,-0.0,-7.087867004429428e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,9.569212852511556e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.000100768644188,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.44274802855216e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001007685641525,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0004780012532137,285.43914794921875,294.1499938964844,293.9159851074219,291.97027587890625,295.1617736816406,294.0319519042969,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196202201768,8.158275832670371e-09,0.0010196120711043,-0.0204244367778301,0.0,0.0,0.0,-0.0088572250679135,60.0,11.10422420501709,-0.0,-7.088202380600708e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,9.569212852511556e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.000100768644188,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.44274802855216e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001007685641525,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0004780012532137,285.43914794921875,294.1499938964844,293.9159851074219,291.97027587890625,295.1617736816406,294.0319519042969,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196202201768,8.158275832670371e-09,0.0010196120711043,-0.0204244367778301,0.0,0.0,0.0,-0.0088572250679135,60.0,11.10422420501709,-0.0,-7.088202380600708e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.569725079927592e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001007740356726,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,7.443146023433656e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.000100773962913,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0004780268645845,285.43768310546875,294.1499938964844,293.8793334960937,291.94879150390625,295.1387023925781,293.9930114746094,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196743533015,8.164614762051771e-09,0.0010196662042289,-0.0204410366714,0.0,0.0,0.0,-0.0088603673502802,60.0,11.04686164855957,-0.0,-7.088956266443347e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
