time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.569725079927592e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001007740356726,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,7.443146023433656e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.000100773962913,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0004780268645845,285.43768310546875,294.1499938964844,293.8793334960937,291.94879150390625,295.1387023925781,293.9930114746094,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196743533015,8.164614762051771e-09,0.0010196662042289,-0.0204410366714,0.0,0.0,0.0,-0.0088603673502802,60.0,11.04686164855957,-0.0,-7.088956266443347e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.570553811499848e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001007827595458,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.443790673278272e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001007826867862,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0004780682793352,285.4363098144531,294.1499938964844,293.84423828125,291.9288635253906,295.1154479980469,293.955078125,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197622468695,8.174895427259798e-09,0.0010197540977969,-0.0204679612070322,0.0,0.0,0.0,-0.0088654635474085,60.0,10.992413520812988,-0.0,-7.09017911049159e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.570553811499848e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001007827595458,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.443790673278272e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001007826867862,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0004780682793352,285.4363098144531,294.1499938964844,293.84423828125,291.9288635253906,295.1154479980469,293.955078125,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197622468695,8.174895427259798e-09,0.0010197540977969,-0.0204679612070322,0.0,0.0,0.0,-0.0088654635474085,60.0,10.992413520812988,-0.0,-7.09017911049159e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.571131522534416e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001007888422464,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.444239599863067e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001007887622108,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0004780971212312,285.4356994628906,294.1499938964844,293.82733154296875,291.9195251464844,295.103759765625,293.9366760253906,285.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182066579820457e-09,0.0010198156815022,-0.0204867403954267,0.0,0.0,0.0,-0.008869020268321,60.0,10.96678352355957,-0.0,-7.091031761774502e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.571773989591748e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001007956088869,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,7.4447387305554e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0001007955288514,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0004781292227562,285.43511962890625,294.1499938964844,293.8108825683594,291.9106750488281,295.0920104980469,293.9185485839844,285.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198923991993,8.190051303813561e-09,0.0010198841337114,-0.020507650449872,0.0,0.0,0.0,-0.0088729793205857,60.0,10.941845893859863,-0.0,-7.091981046869479e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.573243733029813e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001008110848488,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.445881783496588e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001008110120892,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004782026517204,285.4339904785156,294.1499938964844,293.7794189453125,291.89434814453125,295.0684814453125,293.8829040527344,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200481628999,8.208321133906793e-09,0.001020039897412,-0.0205554980784654,0.0,0.0,0.0,-0.0088820336386561,60.0,10.893658638000488,-0.0,-7.094154597098169e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.573243733029813e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001008110848488,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.445881783496588e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001008110120892,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004782026517204,285.4339904785156,294.1499938964844,293.7794189453125,291.89434814453125,295.0684814453125,293.8829040527344,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200481628999,8.208321133906793e-09,0.001020039897412,-0.0205554980784654,0.0,0.0,0.0,-0.0088820336386561,60.0,10.893658638000488,-0.0,-7.094154597098169e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.575148578733206e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.000100831137388,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,7.447363168466836e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001008310646284,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.000478297821246,285.4329833984375,294.1499938964844,293.75,291.880126953125,295.0448303222656,293.8489074707031,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202506091445,8.232009740538615e-09,0.0010202423436567,-0.0206175334751606,0.0,0.0,0.0,-0.0088937766849994,60.0,10.849794387817385,-0.0,-7.096972609588192e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.575148578733206e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.000100831137388,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,7.447363168466836e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001008310646284,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.000478297821246,285.4329833984375,294.1499938964844,293.75,291.880126953125,295.0448303222656,293.8489074707031,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202506091445,8.232009740538615e-09,0.0010202423436567,-0.0206175334751606,0.0,0.0,0.0,-0.0088937766849994,60.0,10.849794387817385,-0.0,-7.096972609588192e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.577281161909924e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001008535909932,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.449021359207109e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001008535182336,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0004784043412655,285.4320983886719,294.1499938964844,293.721923828125,291.8681030273437,295.0211181640625,293.81622314453125,285.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204773861914,8.25853163632928e-09,0.0010204691207036,-0.0206869896501302,0.0,0.0,0.0,-0.0089069250971078,60.0,10.81000518798828,-0.0,-7.100128129877703e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.577281161909924e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001008535909932,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.449021359207109e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001008535182336,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0004784043412655,285.4320983886719,294.1499938964844,293.721923828125,291.8681030273437,295.0211181640625,293.81622314453125,285.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204773861914,8.25853163632928e-09,0.0010204691207036,-0.0206869896501302,0.0,0.0,0.0,-0.0089069250971078,60.0,10.81000518798828,-0.0,-7.100128129877703e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.579538891557604e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001008773615467,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.450777047779411e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001008772887871,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004785171186085,285.4313049316406,294.1499938964844,293.6943359375,291.8582763671875,294.9973449707031,293.7846984863281,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717434585,8.286616726138618e-09,0.0010207091690972,-0.0207605399191379,0.0,0.0,0.0,-0.0089208474382758,60.0,10.774291038513184,-0.0,-7.10347052290672e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.579538891557604e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001008773615467,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.450777047779411e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001008772887871,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004785171186085,285.4313049316406,294.1499938964844,293.6943359375,291.8582763671875,294.9973449707031,293.7846984863281,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717434585,8.286616726138618e-09,0.0010207091690972,-0.0207605399191379,0.0,0.0,0.0,-0.0089208474382758,60.0,10.774291038513184,-0.0,-7.10347052290672e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.580698679201304e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001008895778795,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,7.45167926652357e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001008895051199,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.000478575064335,285.4309997558594,294.1499938964844,293.6807556152344,291.8541564941406,294.98541259765625,293.7694396972656,285.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.301050513637165e-09,0.0010208325693383,-0.0207983404397964,0.0,0.0,0.0,-0.0089280027896165,60.0,10.758410453796388,-0.0,-7.105189325784522e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,9.58186574280262e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.000100901859696,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.452586578438058e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001009017942124,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0004786333593074,285.4306945800781,294.1499938964844,293.66729736328125,291.8505554199219,294.9734802246094,293.7544250488281,285.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209650499746,8.315564237193485e-09,0.0010209566680714,-0.0208363477140665,0.0,0.0,0.0,-0.008935198187828,60.0,10.743367195129396,-0.0,-7.106916655175155e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.584207145962864e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001009265179163,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.454407023033127e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001009264451568,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.000478750327602,285.4301452636719,294.1499938964844,293.6407470703125,291.84478759765625,294.9495849609375,293.7247619628906,285.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344694713002811e-09,0.0010212056804448,-0.0209126342087984,0.0,0.0,0.0,-0.00894963927567,60.0,10.714983940124512,-0.0,-7.110385524811137e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.584207145962864e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001009265179163,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.454407023033127e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001009264451568,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.000478750327602,285.4301452636719,294.1499938964844,293.6407470703125,291.84478759765625,294.9495849609375,293.7247619628906,285.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344694713002811e-09,0.0010212056804448,-0.0209126342087984,0.0,0.0,0.0,-0.00894963927567,60.0,10.714983940124512,-0.0,-7.110385524811137e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.586536179995164e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001009510378935,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,7.456218736479059e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001009509724099,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0004788666847161,285.4296875,294.1499938964844,293.61474609375,291.8408508300781,294.9256286621094,293.6959533691406,285.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373674198480785e-09,0.001021453528665,-0.0209885239601135,0.0,0.0,0.0,-0.0089640049263834,60.0,10.690385818481444,-0.0,-7.113837341421458e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.586536179995164e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001009510378935,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,7.456218736479059e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001009509724099,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0004788666847161,285.4296875,294.1499938964844,293.61474609375,291.8408508300781,294.9256286621094,293.6959533691406,285.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373674198480785e-09,0.001021453528665,-0.0209885239601135,0.0,0.0,0.0,-0.0089640049263834,60.0,10.690385818481444,-0.0,-7.113837341421458e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.588812827132642e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001009750121738,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.45798897696659e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001009749466902,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0004789804224856,285.42938232421875,294.1499938964844,293.5892639160156,291.8386535644531,294.90167236328125,293.6679077148437,285.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.401998208285022e-09,0.0010216956725344,-0.0210626982152462,0.0,0.0,0.0,-0.0089780464768409,60.0,10.669279098510742,-0.0,-7.117211708873583e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.588812827132642e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001009750121738,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.45798897696659e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001009749466902,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0004789804224856,285.42938232421875,294.1499938964844,293.5892639160156,291.8386535644531,294.90167236328125,293.6679077148437,285.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.401998208285022e-09,0.0010216956725344,-0.0210626982152462,0.0,0.0,0.0,-0.0089780464768409,60.0,10.669279098510742,-0.0,-7.117211708873583e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.591000707587229e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001009980478556,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.459690095856786e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.000100997982372,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0004790897073689,285.4291381835937,294.1499938964844,293.5643310546875,291.83807373046875,294.877685546875,293.6405944824219,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219368850812,8.429219100491991e-09,0.001021928503178,-0.0211339816451072,0.0,0.0,0.0,-0.0089915413409471,60.0,10.651394844055176,-0.0,-7.120454625919592e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.591000707587229e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001009980478556,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.459690095856786e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.000100997982372,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0004790897073689,285.4291381835937,294.1499938964844,293.5643310546875,291.83807373046875,294.877685546875,293.6405944824219,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219368850812,8.429219100491991e-09,0.001021928503178,-0.0211339816451072,0.0,0.0,0.0,-0.0089915413409471,60.0,10.651394844055176,-0.0,-7.120454625919592e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.592034621164204e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0001010089326882,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,7.460494089173153e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001010088672046,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0004791413375642,285.4290771484375,294.1499938964844,293.55206298828125,291.8383483886719,294.8656616210937,293.6272888183594,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022046781145,8.44207548311715e-09,0.0010220383992418,-0.0211676489561796,0.0,0.0,0.0,-0.0089979143813252,60.0,10.643939018249512,-0.0,-7.121987266600628e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.593040158506484e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001010195264825,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,7.461276254616678e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001010194609989,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0004791915998794,285.4290466308594,294.1499938964844,293.5399169921875,291.8389892578125,294.8536682128906,293.6141052246094,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221537668257,8.454590805229145e-09,0.0010221452685073,-0.0212004240602254,0.0,0.0,0.0,-0.0090041179209947,60.0,10.637102127075195,-0.0,-7.123478695802987e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.594979201210664e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001010399355436,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,7.462783833034337e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.00010103987006,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004792884574271,285.4290466308594,294.1499938964844,293.5160827636719,291.84130859375,294.8296813964844,293.5881042480469,285.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360054776,8.478703961145584e-09,0.0010223516728729,-0.0212635714560747,0.0,0.0,0.0,-0.009016073308885,60.0,10.624655723571776,-0.0,-7.126353551711875e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.594979201210664e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001010399355436,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,7.462783833034337e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.00010103987006,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004792884574271,285.4290466308594,294.1499938964844,293.5160827636719,291.84130859375,294.8296813964844,293.5881042480469,285.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360054776,8.478703961145584e-09,0.0010223516728729,-0.0212635714560747,0.0,0.0,0.0,-0.009016073308885,60.0,10.624655723571776,-0.0,-7.126353551711875e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,9.59671233431436e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001010581836453,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,7.464131340384483e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001010581181617,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0004793750122189,285.4291381835937,294.1499938964844,293.4927673339844,291.8448791503906,294.8056640625,293.562744140625,285.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500257386856447e-09,0.0010225359583273,-0.0213200114667415,0.0,0.0,0.0,-0.0090267583727836,60.0,10.614855766296388,-0.0,-7.128923584787118e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,9.59671233431436e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001010581836453,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,7.464131340384483e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001010581181617,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0004793750122189,285.4291381835937,294.1499938964844,293.4927673339844,291.8448791503906,294.8056640625,293.562744140625,285.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500257386856447e-09,0.0010225359583273,-0.0213200114667415,0.0,0.0,0.0,-0.0090267583727836,60.0,10.614855766296388,-0.0,-7.128923584787118e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.598238102626055e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001010742562357,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.465318776667118e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001010741907521,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0004794512642547,285.4293518066406,294.1499938964844,293.4700012207031,291.849609375,294.7817077636719,293.5380249023437,285.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227067396044,8.519235095150181e-09,0.0010226982412859,-0.0213697105646133,0.0,0.0,0.0,-0.0090361665934324,60.0,10.607429504394531,-0.0,-7.131186663400514e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.598238102626055e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001010742562357,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.465318776667118e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001010741907521,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0004794512642547,285.4293518066406,294.1499938964844,293.4700012207031,291.849609375,294.7817077636719,293.5380249023437,285.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227067396044,8.519235095150181e-09,0.0010226982412859,-0.0213697105646133,0.0,0.0,0.0,-0.0090361665934324,60.0,10.607429504394531,-0.0,-7.131186663400514e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.59953249548562e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001010878841043,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.46632504160516e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001010878186207,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.000479515932966,285.4296569824219,294.1499938964844,293.44781494140625,291.8553771972656,294.7577514648437,293.513916015625,285.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228443425148,8.535322670866208e-09,0.0010228358441963,-0.0214118361473083,0.0,0.0,0.0,-0.0090441415086388,60.0,10.60213851928711,-0.0,-7.133105128787065e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.59953249548562e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001010878841043,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.46632504160516e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001010878186207,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.000479515932966,285.4296569824219,294.1499938964844,293.44781494140625,291.8553771972656,294.7577514648437,293.513916015625,285.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228443425148,8.535322670866208e-09,0.0010228358441963,-0.0214118361473083,0.0,0.0,0.0,-0.0090441415086388,60.0,10.60213851928711,-0.0,-7.133105128787065e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.60006145760417e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001010934502119,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,7.466736133210361e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001010933847283,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.000479542359244,285.4298400878906,294.1499938964844,293.4369201660156,291.858642578125,294.74578857421875,293.502197265625,285.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229004546999,8.54189163845831e-09,0.0010228919563814,-0.0214290395379066,0.0,0.0,0.0,-0.0090473983436822,60.0,10.600406646728516,-0.0,-7.133888857424608e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,9.600542398402467e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001010985142784,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.46711011743173e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001010984560707,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.000479566399008,285.4300842285156,294.1499938964844,293.4261779785156,291.8620910644531,294.7338562011719,293.4906005859375,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229514446109,8.547869079222892e-09,0.0010229429462924,-0.0214446913450956,0.0,0.0,0.0,-0.0090503608807921,60.0,10.599056243896484,-0.0,-7.134601531788577e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.601366764400154e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001011071944958,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,7.467750401701778e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001011071290122,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0004796075518243,285.4305725097656,294.1499938964844,293.4051513671875,291.86962890625,294.7099914550781,293.4677124023437,285.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230391053482,8.558097341904158e-09,0.0010230306070297,-0.0214714761823415,0.0,0.0,0.0,-0.0090554319322109,60.0,10.597152709960938,-0.0,-7.135822244208613e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.601366764400154e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001011071944958,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,7.467750401701778e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001011071290122,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0004796075518243,285.4305725097656,294.1499938964844,293.4051513671875,291.86962890625,294.7099914550781,293.4677124023437,285.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230391053482,8.558097341904158e-09,0.0010230306070297,-0.0214714761823415,0.0,0.0,0.0,-0.0090554319322109,60.0,10.597152709960938,-0.0,-7.135822244208613e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.601862984709442e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001011124113574,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.468136755051091e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0001011123531498,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0004796323482878,285.43121337890625,294.1499938964844,293.3846740722656,291.8778686523437,294.6861877441406,293.44549560546875,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230917250737,8.564242648390064e-09,0.0010230831103399,-0.021487571299076,0.0,0.0,0.0,-0.0090584782883524,60.0,10.596725463867188,-0.0,-7.136555524311916e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.601862984709442e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001011124113574,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.468136755051091e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0001011123531498,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0004796323482878,285.43121337890625,294.1499938964844,293.3846740722656,291.8778686523437,294.6861877441406,293.44549560546875,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230917250737,8.564242648390064e-09,0.0010230831103399,-0.021487571299076,0.0,0.0,0.0,-0.0090584782883524,60.0,10.596725463867188,-0.0,-7.136555524311916e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
