time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.60204633884132e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001011143467621,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,7.468278636224568e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0001011142812785,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0004796415159944,285.4319152832031,294.1499938964844,293.36474609375,291.88671875,294.6624755859375,293.4238586425781,285.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231109336018,8.566491516148744e-09,0.001023102318868,-0.0214934591203928,0.0,0.0,0.0,-0.0090595930814743,60.0,10.597518920898438,-0.0,-7.136823398923299e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.60204633884132e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001011143467621,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,7.468278636224568e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0001011142812785,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0004796415159944,285.4319152832031,294.1499938964844,293.36474609375,291.88671875,294.6624755859375,293.4238586425781,285.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231109336018,8.566491516148744e-09,0.001023102318868,-0.0214934591203928,0.0,0.0,0.0,-0.0090595930814743,60.0,10.597518920898438,-0.0,-7.136823398923299e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.60185207077302e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001011122949421,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,7.468127296306193e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001011122367344,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0004796318244189,285.4327087402344,294.1499938964844,293.345458984375,291.8960266113281,294.6388244628906,293.40289306640625,285.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230898624286,8.564032150104595e-09,0.0010230813641101,-0.0214870199561119,0.0,0.0,0.0,-0.0090583739802241,60.0,10.599261283874512,-0.0,-7.13652994477343e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.60185207077302e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001011122949421,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,7.468127296306193e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001011122367344,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0004796318244189,285.4327087402344,294.1499938964844,293.345458984375,291.8960266113281,294.6388244628906,293.40289306640625,285.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230898624286,8.564032150104595e-09,0.0010230813641101,-0.0214870199561119,0.0,0.0,0.0,-0.0090583739802241,60.0,10.599261283874512,-0.0,-7.13652994477343e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,9.601578494766728e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001011094136629,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,7.467914838343859e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001011093554552,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0004796181747224,285.43316650390625,294.1499938964844,293.33599853515625,291.9008483886719,294.6270446777344,293.3926696777344,285.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230605257675,8.56060822229665e-09,0.0010230519110336,-0.0214780513197183,0.0,0.0,0.0,-0.0090566761791706,60.0,10.600462913513184,-0.0,-7.136121382700368e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,9.601212514098734e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001011055646813,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,7.467630348401144e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001011055064736,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0004795998975168,285.4336242675781,294.1499938964844,293.32672119140625,291.90576171875,294.6152648925781,293.382568359375,285.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023021293804,8.556034991613615e-09,0.0010230127954855,-0.0214660763740539,0.0,0.0,0.0,-0.0090544084087014,60.0,10.60179615020752,-0.0,-7.135575685879304e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.600206976756454e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.000101094970887,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,7.466847455361858e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001010949126794,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0004795496643055,285.43463134765625,294.1499938964844,293.30859375,291.9157409667969,294.591796875,293.36279296875,285.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229140752926,8.543469931510117e-09,0.0010229055769741,-0.0214331727474927,0.0,0.0,0.0,-0.0090481806546449,60.0,10.60468292236328,-0.0,-7.134077151249586e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.600206976756454e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.000101094970887,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,7.466847455361858e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001010949126794,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0004795496643055,285.43463134765625,294.1499938964844,293.30859375,291.9157409667969,294.591796875,293.36279296875,285.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229140752926,8.543469931510117e-09,0.0010229055769741,-0.0214331727474927,0.0,0.0,0.0,-0.0090481806546449,60.0,10.60468292236328,-0.0,-7.134077151249586e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.598684846423566e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001010789419524,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.46566365705803e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001010788837447,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0004794736451003,285.43572998046875,294.1499938964844,293.29107666015625,291.9259338378906,294.5684509277344,293.3436889648437,285.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524470906934312e-09,0.0010227430611848,-0.0213834196329116,0.0,0.0,0.0,-0.0090387621894478,60.0,10.607789039611816,-0.0,-7.13181051992251e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.598684846423566e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001010789419524,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.46566365705803e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001010788837447,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0004794736451003,285.43572998046875,294.1499938964844,293.29107666015625,291.9259338378906,294.5684509277344,293.3436889648437,285.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524470906934312e-09,0.0010227430611848,-0.0213834196329116,0.0,0.0,0.0,-0.0090387621894478,60.0,10.607789039611816,-0.0,-7.13181051992251e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,9.596735617378728e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001010584092,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,7.464147347491235e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001010583509923,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0004793762927874,285.4369201660156,294.1499938964844,293.274169921875,291.9361572265625,294.54522705078125,293.3251647949219,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500149029089243e-09,0.0010225351434201,-0.0213197283446788,0.0,0.0,0.0,-0.0090267043560743,60.0,10.610966682434082,-0.0,-7.128910084475137e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,9.596735617378728e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001010584092,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,7.464147347491235e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001010583509923,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0004793762927874,285.4369201660156,294.1499938964844,293.274169921875,291.9361572265625,294.54522705078125,293.3251647949219,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500149029089243e-09,0.0010225351434201,-0.0213197283446788,0.0,0.0,0.0,-0.0090267043560743,60.0,10.610966682434082,-0.0,-7.128910084475137e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.594352741260082e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001010333144222,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.46229343349114e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001010332562145,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0004792572581209,285.4382019042969,294.1499938964844,293.2578430175781,291.94635009765625,294.5221252441406,293.3072509765625,285.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470424361917141e-09,0.0010222810087725,-0.0212418865412473,0.0,0.0,0.0,-0.0090119689702987,60.0,10.61399745941162,-0.0,-7.125366607851903e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.594352741260082e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001010333144222,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.46229343349114e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001010332562145,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0004792572581209,285.4382019042969,294.1499938964844,293.2578430175781,291.94635009765625,294.5221252441406,293.3072509765625,285.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470424361917141e-09,0.0010222810087725,-0.0212418865412473,0.0,0.0,0.0,-0.0090119689702987,60.0,10.61399745941162,-0.0,-7.125366607851903e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.592960850568488e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001010186533676,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,7.46121077099815e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001010186024359,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0004791877290699,285.4388732910156,294.1499938964844,293.2499389648437,291.9513854980469,294.5106201171875,293.298583984375,285.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221409611403,8.45306580288252e-09,0.0010221325792372,-0.0211964305490255,0.0,0.0,0.0,-0.0090033635497093,60.0,10.61535358428955,-0.0,-7.123296796862634e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.591488196747378e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001010031483019,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,7.460064807673916e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001010030900943,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0004791141545865,285.4395751953125,294.1499938964844,293.2421569824219,291.9563903808594,294.4991760253906,293.2900695800781,285.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219838004559,8.434698273163121e-09,0.0010219754185527,-0.0211483314633369,0.0,0.0,0.0,-0.0089942580088973,60.0,10.616616249084473,-0.0,-7.121108325236494e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.588306420482696e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0001009696425171,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,7.457590254489332e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001009695843094,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004789552476722,285.4410095214844,294.1499938964844,293.2270812988281,291.9661865234375,294.4763488769531,293.2734069824219,285.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395027784047215e-09,0.0010216363007202,-0.0210444442927837,0.0,0.0,0.0,-0.0089745922014117,60.0,10.618809700012209,-0.0,-7.11638108441548e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.588306420482696e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0001009696425171,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,7.457590254489332e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001009695843094,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004789552476722,285.4410095214844,294.1499938964844,293.2270812988281,291.9661865234375,294.4763488769531,293.2734069824219,285.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395027784047215e-09,0.0010216363007202,-0.0210444442927837,0.0,0.0,0.0,-0.0089745922014117,60.0,10.618809700012209,-0.0,-7.11638108441548e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.584733925294132e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001009320185403,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.454811566276476e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0001009319676086,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0004787768120877,285.4425354003906,294.1499938964844,293.212646484375,291.9756164550781,294.45361328125,293.2572631835937,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350483859942415e-09,0.0010212553897872,-0.020927794277668,0.0,0.0,0.0,-0.008952509611845,60.0,10.620250701904297,-0.0,-7.111074751264823e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.584733925294132e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001009320185403,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.454811566276476e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0001009319676086,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0004787768120877,285.4425354003906,294.1499938964844,293.212646484375,291.9756164550781,294.45361328125,293.2572631835937,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350483859942415e-09,0.0010212553897872,-0.020927794277668,0.0,0.0,0.0,-0.008952509611845,60.0,10.620250701904297,-0.0,-7.111074751264823e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.580847108736634e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001008910912787,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.451788405887783e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.000100891033071,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0004785826604347,285.4441223144531,294.1499938964844,293.1988220214844,291.9845886230469,294.4310607910156,293.2417907714844,285.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302026621720415e-09,0.0010208410676568,-0.020800894126296,0.0,0.0,0.0,-0.0089284870773553,60.0,10.62081527709961,-0.0,-7.105305144250451e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.580847108736634e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001008910912787,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.451788405887783e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.000100891033071,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0004785826604347,285.4441223144531,294.1499938964844,293.1988220214844,291.9845886230469,294.4310607910156,293.2417907714844,285.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302026621720415e-09,0.0010208410676568,-0.020800894126296,0.0,0.0,0.0,-0.0089284870773553,60.0,10.62081527709961,-0.0,-7.105305144250451e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.576691081747411e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0001008473191177,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.448555697919801e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.000100847268186,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0004783750628121,285.4458312988281,294.1499938964844,293.1856689453125,291.9930114746094,294.4087219238281,293.22705078125,285.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204062564298,8.25020940453669e-09,0.001020397990942,-0.0206651948392391,0.0,0.0,0.0,-0.0089027993381023,60.0,10.620335578918455,-0.0,-7.099137633304053e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.576691081747411e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0001008473191177,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.448555697919801e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.000100847268186,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0004783750628121,285.4458312988281,294.1499938964844,293.1856689453125,291.9930114746094,294.4087219238281,293.22705078125,285.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204062564298,8.25020940453669e-09,0.001020397990942,-0.0206651948392391,0.0,0.0,0.0,-0.0089027993381023,60.0,10.620335578918455,-0.0,-7.099137633304053e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,9.574528667144476e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001008245526463,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,7.446873496519402e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0001008244944387,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0004782670584972,285.4466857910156,294.1499938964844,293.1793212890625,291.9969787597656,294.3976135253906,293.2199401855469,285.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201757540926,8.22325585403405e-09,0.0010201674886047,-0.020594609901309,0.0,0.0,0.0,-0.0088894376531243,60.0,10.61966323852539,-0.0,-7.095930953937568e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.572317503625528e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.000100801262306,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.445153460139409e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.0001008012113743,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.0004781565803568,285.4476013183594,294.1499938964844,293.1731262207031,292.0007629394531,294.38653564453125,293.2129821777344,285.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199400130659,8.195685907708139e-09,0.001019931747578,-0.0205224081873893,0.0,0.0,0.0,-0.0088757695630192,60.0,10.61870002746582,-0.0,-7.0926510886693e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,9.567766392137857e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0001007533355732,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,7.441613706760108e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001007532846415,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.000477929279441,285.449462890625,294.1499938964844,293.1612243652344,292.0077819824219,294.3645324707031,293.1994934082031,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194547940045,8.138951734792954e-09,0.001019446644932,-0.0203738324344158,0.0,0.0,0.0,-0.0088476445525884,60.0,10.61577033996582,-0.0,-7.085905195935993e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,9.567766392137857e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0001007533355732,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,7.441613706760108e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001007532846415,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.000477929279441,285.449462890625,294.1499938964844,293.1612243652344,292.0077819824219,294.3645324707031,293.1994934082031,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194547940045,8.138951734792954e-09,0.001019446644932,-0.0203738324344158,0.0,0.0,0.0,-0.0088476445525884,60.0,10.61577033996582,-0.0,-7.085905195935993e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.563102503307164e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001007042228593,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.437985914293677e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001007041719276,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004776963032782,285.4513854980469,294.1499938964844,293.1499938964844,292.0138854980469,294.3427429199219,293.18670654296875,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018957584165,8.080816904509902e-09,0.0010189495515078,-0.0202215835452079,0.0,0.0,0.0,-0.0088188247755169,60.0,10.611308097839355,-0.0,-7.078995167830726e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.563102503307164e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001007042228593,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.437985914293677e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001007041719276,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004776963032782,285.4513854980469,294.1499938964844,293.1499938964844,292.0138854980469,294.3427429199219,293.18670654296875,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018957584165,8.080816904509902e-09,0.0010189495515078,-0.0202215835452079,0.0,0.0,0.0,-0.0088188247755169,60.0,10.611308097839355,-0.0,-7.078995167830726e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.55893556238152e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001006603415589,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.434744475176558e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001006602906272,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0004774881526827,285.45343017578125,294.1499938964844,293.1401672363281,292.01910400390625,294.3211975097656,293.1747131347656,285.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185133432969,8.028867348741642e-09,0.0010185053106397,-0.0200855322182178,0.0,0.0,0.0,-0.0087930709123611,60.0,10.605538368225098,-0.0,-7.07282410417065e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.55893556238152e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001006603415589,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.434744475176558e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001006602906272,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0004774881526827,285.45343017578125,294.1499938964844,293.1401672363281,292.01910400390625,294.3211975097656,293.1747131347656,285.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185133432969,8.028867348741642e-09,0.0010185053106397,-0.0200855322182178,0.0,0.0,0.0,-0.0087930709123611,60.0,10.605538368225098,-0.0,-7.07282410417065e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.555884753353894e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001006282109301,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,7.432371785398573e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001006281599984,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0004773357650265,285.4555053710937,294.1499938964844,293.1323547363281,292.0234680175781,294.2998352050781,293.1636047363281,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181879624724,7.990824890669046e-09,0.0010181799298152,-0.0199859030544757,0.0,0.0,0.0,-0.0087742106989026,60.0,10.599068641662598,-0.0,-7.068306473456687e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.555884753353894e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001006282109301,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,7.432371785398573e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001006281599984,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0004773357650265,285.4555053710937,294.1499938964844,293.1323547363281,292.0234680175781,294.2998352050781,293.1636047363281,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181879624724,7.990824890669046e-09,0.0010181799298152,-0.0199859030544757,0.0,0.0,0.0,-0.0087742106989026,60.0,10.599068641662598,-0.0,-7.068306473456687e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.554748248774558e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0001006162419798,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,7.43148775654845e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001006161910481,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0004772790125571,285.45660400390625,294.1499938964844,293.1291809082031,292.0253601074219,294.2892761230469,293.1585998535156,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180667741224,7.97665400398273e-09,0.0010180587414652,-0.0199487898498773,0.0,0.0,0.0,-0.0087671857327222,60.0,10.595638275146484,-0.0,-7.066623908258407e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.553855488775298e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001006068414426,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,7.430792902596295e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0001006067905109,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004772344254888,285.45770263671875,294.1499938964844,293.1264343261719,292.0270690917969,294.2787780761719,293.1539306640625,286.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179714299738,7.965514470242852e-09,0.0010179635137319,-0.0199196171015501,0.0,0.0,0.0,-0.0087616639211773,60.0,10.592105865478516,-0.0,-7.065301588227157e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.552759729558602e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,0.0001005952944979,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.429940160363913e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001005952435662,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004771796520799,285.4599609375,294.1499938964844,293.12225341796875,292.0299072265625,294.2580261230469,293.1455993652344,286.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101785431616,7.951827640795273e-09,0.0010178463999181,-0.0198837723582983,0.0,0.0,0.0,-0.0087548783048987,60.0,10.584731101989746,-0.0,-7.063676576990474e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.552759729558602e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,0.0001005952944979,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.429940160363913e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001005952435662,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004771796520799,285.4599609375,294.1499938964844,293.12225341796875,292.0299072265625,294.2580261230469,293.1455993652344,286.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101785431616,7.951827640795273e-09,0.0010178463999181,-0.0198837723582983,0.0,0.0,0.0,-0.0087548783048987,60.0,10.584731101989746,-0.0,-7.063676576990474e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.552505798637868e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001005926242214,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.429742981912568e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001005925732897,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0004771670210175,285.4622802734375,294.1499938964844,293.11968994140625,292.0321044921875,294.23760986328125,293.1387939453125,286.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178270749747,7.948642632982228e-09,0.0010178191587328,-0.0198754295706748,0.0,0.0,0.0,-0.0087532987818121,60.0,10.576964378356934,-0.0,-7.06329856825505e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
