time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.552505798637868e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001005926242214,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.429742981912568e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001005925732897,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0004771670210175,285.4622802734375,294.1499938964844,293.11968994140625,292.0321044921875,294.23760986328125,293.1387939453125,286.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178270749747,7.948642632982228e-09,0.0010178191587328,-0.0198754295706748,0.0,0.0,0.0,-0.0087532987818121,60.0,10.576964378356934,-0.0,-7.06329856825505e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.552999108564109e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001005978119792,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.430126424878836e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001005977610475,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.000477191642858,285.4647216796875,294.1499938964844,293.1185913085937,292.0336608886719,294.217529296875,293.13348388671875,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954753300509765e-09,0.0010178714292123,-0.0198914352804422,0.0,0.0,0.0,-0.0087563283741474,60.0,10.568818092346191,-0.0,-7.064024032388262e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.552999108564109e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001005978119792,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.430126424878836e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001005977610475,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.000477191642858,285.4647216796875,294.1499938964844,293.1185913085937,292.0336608886719,294.217529296875,293.13348388671875,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954753300509765e-09,0.0010178714292123,-0.0198914352804422,0.0,0.0,0.0,-0.0087563283741474,60.0,10.568818092346191,-0.0,-7.064024032388262e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.554153075441718e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001006099628284,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,7.431023550452664e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001006099191727,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004772492975462,285.4671936035156,294.1499938964844,293.1187744140625,292.03466796875,294.1978454589844,293.129638671875,286.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.969106263772119e-09,0.0010179941309615,-0.0199290234595537,0.0,0.0,0.0,-0.0087634436786174,60.0,10.56029224395752,-0.0,-7.065727913868616e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.554153075441718e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001006099628284,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,7.431023550452664e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001006099191727,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004772492975462,285.4671936035156,294.1499938964844,293.1187744140625,292.03466796875,294.1978454589844,293.129638671875,286.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.969106263772119e-09,0.0010179941309615,-0.0199290234595537,0.0,0.0,0.0,-0.0087634436786174,60.0,10.56029224395752,-0.0,-7.065727913868616e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,9.554986172588542e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.0001006187376333,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,7.431671838276088e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001006186939775,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0004772909451276,285.4684753417969,294.1499938964844,293.11932373046875,292.03497314453125,294.1882019042969,293.1283264160156,286.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018090872094,7.979478411357377e-09,0.0010180828394368,-0.0199561864137649,0.0,0.0,0.0,-0.0087685855105519,60.0,10.555864334106444,-0.0,-7.066959284429687e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.555940050631762e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001006287857308,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,7.432413985952735e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.000100628742075,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.000477338588098,285.46978759765625,294.1499938964844,293.1201477050781,292.0351257324219,294.1786499023437,293.1273803710937,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181925026699,7.991348915936669e-09,0.0010181844700127,-0.0199872758239507,0.0,0.0,0.0,-0.0087744714692235,60.0,10.551345825195312,-0.0,-7.068368290674698e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.558103192830458e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001006515594781,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,7.434095459757373e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001006515158223,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0004774466506205,285.4724426269531,294.1499938964844,293.1224975585937,292.0351257324219,294.1597595214844,293.1261291503906,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018271380194621e-09,0.0010184145066887,-0.0200577843934297,0.0,0.0,0.0,-0.0087878173217177,60.0,10.542108535766602,-0.0,-7.07156573298562e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.558103192830458e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001006515594781,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,7.434095459757373e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001006515158223,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0004774466506205,285.4724426269531,294.1499938964844,293.1224975585937,292.0351257324219,294.1597595214844,293.1261291503906,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018271380194621e-09,0.0010184145066887,-0.0200577843934297,0.0,0.0,0.0,-0.0087878173217177,60.0,10.542108535766602,-0.0,-7.07156573298562e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,9.560767648508772e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0001006796155706,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.436168380081654e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001006795719149,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004775797424372,285.4751892089844,294.1499938964844,293.1257629394531,292.0346984863281,294.1413269042969,293.1261901855469,286.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187062434852,8.051443955992e-09,0.0010186980944126,-0.0201446581631898,0.0,0.0,0.0,-0.0088042616844177,60.0,10.532402992248535,-0.0,-7.075505692455408e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,9.560767648508772e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0001006796155706,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.436168380081654e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001006795719149,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004775797424372,285.4751892089844,294.1499938964844,293.1257629394531,292.0346984863281,294.1413269042969,293.1261901855469,286.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187062434852,8.051443955992e-09,0.0010186980944126,-0.0201446581631898,0.0,0.0,0.0,-0.0088042616844177,60.0,10.532402992248535,-0.0,-7.075505692455408e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.563750063534826e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001007110186037,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,7.438487227773294e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.000100710974948,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0004777286958415,285.4779968261719,294.1499938964844,293.1297302246094,292.0339050292969,294.1233825683594,293.1274108886719,286.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190238244831,8.088572478470724e-09,0.0010190156754106,-0.0202418938279151,0.0,0.0,0.0,-0.0088226683437824,60.0,10.522300720214844,-0.0,-7.079916741759007e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.563750063534826e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001007110186037,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,7.438487227773294e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.000100710974948,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0004777286958415,285.4779968261719,294.1499938964844,293.1297302246094,292.0339050292969,294.1233825683594,293.1274108886719,286.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190238244831,8.088572478470724e-09,0.0010190156754106,-0.0202418938279151,0.0,0.0,0.0,-0.0088226683437824,60.0,10.522300720214844,-0.0,-7.079916741759007e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,9.5653987955302e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001007283863145,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.439769979100674e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001007283426588,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0004778110887855,285.4795227050781,294.1499938964844,293.1320495605469,292.0333557128906,294.1142883300781,293.1285095214844,286.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191994952037,8.109103610820512e-09,0.0010191914625465,-0.020295662805438,0.0,0.0,0.0,-0.0088328476995229,60.0,10.516846656799316,-0.0,-7.082356745513607e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.5669282018207e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001007444807328,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.440958870574832e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.000100744437077,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0004778874572366,285.4809265136719,294.1499938964844,293.13427734375,292.03277587890625,294.1059265136719,293.1295166015625,286.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193621274083,8.128140827068364e-09,0.0010193539783358,-0.0203455183655023,0.0,0.0,0.0,-0.0088422838598489,60.0,10.511811256408691,-0.0,-7.084619824127003e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,9.568584937369452e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001007619284791,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,7.442247442668304e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001007618848234,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004779702285304,285.482421875,294.1499938964844,293.1367492675781,292.0321044921875,294.097412109375,293.1310119628906,286.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195387294515,8.148773211757998e-09,0.001019530580379,-0.0203995518386364,0.0,0.0,0.0,-0.0088525135070085,60.0,10.506362915039062,-0.0,-7.087072617650847e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,9.570252586854622e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001007794926408,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,7.443544745910913e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001007794489851,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0004780535236932,285.4839172363281,294.1499938964844,293.1392822265625,292.0313720703125,294.08905029296875,293.13262939453125,286.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197163792327,8.169537935032167e-09,0.0010197082301601,-0.0204539317637681,0.0,0.0,0.0,-0.0088628074154257,60.0,10.500834465026855,-0.0,-7.089541753657613e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.573602437740192e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001008147664833,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,7.446150266332552e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001008147228276,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0004782208998221,285.48699951171875,294.1499938964844,293.1445617675781,292.0297546386719,294.07257080078125,293.13623046875,286.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200729593634,8.211253010870223e-09,0.0010200646938756,-0.0205631777644157,0.0,0.0,0.0,-0.0088834865018725,60.0,10.489578247070312,-0.0,-7.094503473581426e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.573602437740192e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001008147664833,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,7.446150266332552e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001008147228276,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0004782208998221,285.48699951171875,294.1499938964844,293.1445617675781,292.0297546386719,294.07257080078125,293.13623046875,286.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200729593634,8.211253010870223e-09,0.0010200646938756,-0.0205631777644157,0.0,0.0,0.0,-0.0088834865018725,60.0,10.489578247070312,-0.0,-7.094503473581426e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.576907905284315e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001008495746646,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.448720862157643e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001008495310088,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0004783860058523,285.4901428222656,294.1499938964844,293.1499938964844,292.0279541015625,294.0565490722656,293.14031982421875,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020424766466,8.252409422482287e-09,0.0010204165009781,-0.0206709578633308,0.0,0.0,0.0,-0.0089038889855146,60.0,10.477893829345703,-0.0,-7.09939982357355e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.576907905284315e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001008495746646,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.448720862157643e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001008495310088,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0004783860058523,285.4901428222656,294.1499938964844,293.1499938964844,292.0279541015625,294.0565490722656,293.14031982421875,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020424766466,8.252409422482287e-09,0.0010204165009781,-0.0206709578633308,0.0,0.0,0.0,-0.0089038889855146,60.0,10.477893829345703,-0.0,-7.09939982357355e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,9.580143523635344e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001008836479741,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.451236888300627e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001008836043183,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0004785476194228,285.49334716796875,294.1499938964844,293.1554260253906,292.0260009765625,294.040771484375,293.1446228027344,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207693558186,8.292698971956725e-09,0.0010207610903307,-0.0207764692604541,0.0,0.0,0.0,-0.0089238621294498,60.0,10.465961456298828,-0.0,-7.104194565954458e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,9.580143523635344e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001008836479741,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.451236888300627e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001008836043183,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0004785476194228,285.49334716796875,294.1499938964844,293.1554260253906,292.0260009765625,294.040771484375,293.1446228027344,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207693558186,8.292698971956725e-09,0.0010207610903307,-0.0207764692604541,0.0,0.0,0.0,-0.0089238621294498,60.0,10.465961456298828,-0.0,-7.104194565954458e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.58315358730033e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001009153420454,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.453578291460872e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001009152983897,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0004786979989148,285.4966125488281,294.1499938964844,293.16070556640625,292.02398681640625,294.0253295898437,293.1490478515625,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210898471996,8.33017743673281e-09,0.0010210815817117,-0.0208746157586574,0.0,0.0,0.0,-0.0089424420148134,60.0,10.453651428222656,-0.0,-7.108656774335034e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.58315358730033e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001009153420454,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.453578291460872e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001009152983897,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0004786979989148,285.4966125488281,294.1499938964844,293.16070556640625,292.02398681640625,294.0253295898437,293.1490478515625,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210898471996,8.33017743673281e-09,0.0010210815817117,-0.0208746157586574,0.0,0.0,0.0,-0.0089424420148134,60.0,10.453651428222656,-0.0,-7.108656774335034e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.584541840013117e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001009299594443,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,7.454657315975055e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001009299157885,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.000478767324239,285.4982604980469,294.1499938964844,293.16326904296875,292.02294921875,294.0177307128906,293.1512756347656,286.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347458724244916e-09,0.0010212287306785,-0.0209198724478483,0.0,0.0,0.0,-0.0089510064572095,60.0,10.447345733642578,-0.0,-7.110714506097794e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.58586169872433e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001009438565233,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,7.455683953594416e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001009438201435,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0004788332735188,285.4999084472656,294.1499938964844,293.16571044921875,292.0219421386719,294.0101928710937,293.15350341796875,286.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363896242258306e-09,0.001021369243972,-0.020962918177247,0.0,0.0,0.0,-0.0089591545984148,60.0,10.440961837768556,-0.0,-7.11267276187755e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.58826713031158e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001009691841318,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,7.457554602297023e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.000100969140476,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0004789534141309,285.5032653808594,294.1499938964844,293.1702575683594,292.0199279785156,293.99530029296875,293.15789794921875,286.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393836736786398e-09,0.0010216261725872,-0.0210413262248039,0.0,0.0,0.0,-0.0089740017428994,60.0,10.427974700927734,-0.0,-7.11623897586833e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.58826713031158e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001009691841318,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,7.457554602297023e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.000100969140476,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0004789534141309,285.5032653808594,294.1499938964844,293.1702575683594,292.0199279785156,293.99530029296875,293.15789794921875,286.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393836736786398e-09,0.0010216261725872,-0.0210413262248039,0.0,0.0,0.0,-0.0089740017428994,60.0,10.427974700927734,-0.0,-7.11623897586833e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.590045374352484e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001009879124467,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,7.458937761839479e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001009878760669,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0004790422681253,285.5067138671875,294.1499938964844,293.1742553710937,292.0179748535156,293.9808349609375,293.1620178222656,286.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415975472075843e-09,0.0010218152310699,-0.0210992991924285,0.0,0.0,0.0,-0.0089849755167961,60.0,10.414502143859863,-0.0,-7.118876510503469e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.590045374352484e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001009879124467,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,7.458937761839479e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001009878760669,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0004790422681253,285.5067138671875,294.1499938964844,293.1742553710937,292.0179748535156,293.9808349609375,293.1620178222656,286.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415975472075843e-09,0.0010218152310699,-0.0210992991924285,0.0,0.0,0.0,-0.0089849755167961,60.0,10.414502143859863,-0.0,-7.118876510503469e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.59145909291692e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.00010100279178,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,7.460037159034982e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001010027554002,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.000479112874018,285.5101928710937,294.1499938964844,293.177490234375,292.0161437988281,293.9665222167969,293.1659545898437,286.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433561404785905e-09,0.0010219662217423,-0.0211453530937433,0.0,0.0,0.0,-0.0089936964213848,60.0,10.400792121887209,-0.0,-7.120972611573961e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.59145909291692e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.00010100279178,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,7.460037159034982e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001010027554002,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.000479112874018,285.5101928710937,294.1499938964844,293.177490234375,292.0161437988281,293.9665222167969,293.1659545898437,286.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433561404785905e-09,0.0010219662217423,-0.0211453530937433,0.0,0.0,0.0,-0.0089936964213848,60.0,10.400792121887209,-0.0,-7.120972611573961e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.591752314008772e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.000101005884062,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,7.460264896508306e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001010058404062,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0004791275423485,285.5122985839844,294.1499938964844,293.17901611328125,292.01513671875,293.9581604003906,293.1678771972656,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437201159949836e-09,0.0010219963733106,-0.021154886111617,0.0,0.0,0.0,-0.0089954966679215,60.0,10.392269134521484,-0.0,-7.121406042642775e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.591934940544888e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001010078049148,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,7.460406777681783e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.000101007768535,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0004791366518475,285.51373291015625,294.1499938964844,293.17987060546875,292.0144958496094,293.9526062011719,293.169189453125,286.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220246622338,8.439468679455331e-09,0.0010220162803307,-0.0211608242243528,0.0,0.0,0.0,-0.0089966226369142,60.0,10.386585235595703,-0.0,-7.1216767594251e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.592013520887122e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.000101008627098,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,7.460467895725742e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001010085907182,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0004791405517607,285.5155334472656,294.1499938964844,293.1806945800781,292.0137634277344,293.9457092285156,293.1706848144531,286.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440429688505446e-09,0.0010220236144959,-0.0211633406579494,0.0,0.0,0.0,-0.0089970948174595,60.0,10.379396438598633,-0.0,-7.121791156805557e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.59184835664928e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001010068881441,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,7.460339111275971e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001010068517643,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004791323153767,285.517333984375,294.1499938964844,293.18121337890625,292.0130920410156,293.9388732910156,293.1719665527344,286.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438362009144385e-09,0.001022005919367,-0.0211579259485006,0.0,0.0,0.0,-0.0089960703626275,60.0,10.372098922729492,-0.0,-7.121544598476248e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.591040725354104e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001009983898256,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,7.459711196133867e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0001009983461699,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004790920065715,285.5209655761719,294.1499938964844,293.1814270019531,292.011962890625,293.9253234863281,293.1741638183594,286.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428283848616047e-09,0.0010219215182587,-0.021131532266736,0.0,0.0,0.0,-0.0089910831302404,60.0,10.357319831848145,-0.0,-7.120343781252815e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.591040725354104e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001009983898256,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,7.459711196133867e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0001009983461699,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004790920065715,285.5209655761719,294.1499938964844,293.1814270019531,292.011962890625,293.9253234863281,293.1741638183594,286.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428283848616047e-09,0.0010219215182587,-0.021131532266736,0.0,0.0,0.0,-0.0089910831302404,60.0,10.357319831848145,-0.0,-7.120343781252815e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
