time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.588923421688378e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0001009760817396,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,7.458063919330016e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001009760453598,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0004789862141478,285.5246887207031,294.1499938964844,293.1802978515625,292.0111694335937,293.9120788574219,293.175048828125,286.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401876527841523e-09,0.0010216948576271,-0.0210623778402805,0.0,0.0,0.0,-0.0089779868721961,60.0,10.34208869934082,-0.0,-7.117196787476132e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.588923421688378e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0001009760817396,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,7.458063919330016e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001009760453598,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0004789862141478,285.5246887207031,294.1499938964844,293.1802978515625,292.0111694335937,293.9120788574219,293.175048828125,286.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401876527841523e-09,0.0010216948576271,-0.0210623778402805,0.0,0.0,0.0,-0.0089779868721961,60.0,10.34208869934082,-0.0,-7.117196787476132e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.586340456735344e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.00010094888421,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,7.45605502743274e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001009488478302,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004788572259712,285.5284118652344,294.1499938964844,293.177734375,292.0107421875,293.89892578125,293.1755065917969,286.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369676507413715e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.326706886291504,-0.0,-7.113360567245763e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.586340456735344e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.00010094888421,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,7.45605502743274e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001009488478302,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004788572259712,285.5284118652344,294.1499938964844,293.177734375,292.0107421875,293.89892578125,293.1755065917969,286.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369676507413715e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.326706886291504,-0.0,-7.113360567245763e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,9.581760969012976e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001009006664389,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,7.452493446180597e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001009006300591,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0004786284698639,285.5322570800781,294.1499938964844,293.1735534667969,292.0107727050781,293.88604736328125,293.1736145019531,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312600385806945e-09,0.0010209314059466,-0.0208285860717296,0.0,0.0,0.0,-0.0089337294921278,60.0,10.310790061950684,-0.0,-7.106564225978218e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,9.581760969012976e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001009006664389,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,7.452493446180597e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001009006300591,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0004786284698639,285.5322570800781,294.1499938964844,293.1735534667969,292.0107727050781,293.88604736328125,293.1736145019531,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312600385806945e-09,0.0010209314059466,-0.0208285860717296,0.0,0.0,0.0,-0.0089337294921278,60.0,10.310790061950684,-0.0,-7.106564225978218e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,9.579657489666717e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.000100878503872,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,7.450856355717406e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001008784674922,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004785233759321,285.5341796875,294.1499938964844,293.1708374023437,292.0109558105469,293.8796081542969,293.1728820800781,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637336525162e-09,0.0010207071900367,-0.0207599028944969,0.0,0.0,0.0,-0.0089207272976636,60.0,10.302867889404297,-0.0,-7.103442101197288e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.576891898177564e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0001008493854897,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,7.448705582646653e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001008493491099,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0004783852491527,285.5361022949219,294.1499938964844,293.16766357421875,292.0112609863281,293.8731994628906,293.17156982421875,286.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251909378031996e-09,0.0010204117279499,-0.0206696484237909,0.0,0.0,0.0,-0.008903638459742,60.0,10.294777870178224,-0.0,-7.099340137983745e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.57068768911995e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001007840546662,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,7.443880167556927e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001007840182865,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.000478075351566,285.5400085449219,294.1499938964844,293.15985107421875,292.0122985839844,293.8604431152344,293.1681823730469,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.001019753399305,-0.0204671695828437,0.0,0.0,0.0,-0.0088653238490223,60.0,10.27845859527588,-0.0,-7.090142872812066e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.57068768911995e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001007840546662,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,7.443880167556927e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001007840182865,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.000478075351566,285.5400085449219,294.1499938964844,293.15985107421875,292.0122985839844,293.8604431152344,293.1681823730469,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.001019753399305,-0.0204671695828437,0.0,0.0,0.0,-0.0088653238490223,60.0,10.27845859527588,-0.0,-7.090142872812066e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.562657942296936e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001006994862109,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,7.437634485540912e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001006994571071,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004776742425747,285.5439758300781,294.1499938964844,293.1499938964844,292.0138854980469,293.8477478027344,293.1625366210937,286.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.261975288391112,-0.0,-7.078247676872709e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.562657942296936e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001006994862109,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,7.437634485540912e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001006994571071,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004776742425747,285.5439758300781,294.1499938964844,293.1499938964844,292.0138854980469,293.8477478027344,293.1625366210937,286.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.261975288391112,-0.0,-7.078247676872709e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.554065036354586e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.000100609002402,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.430951518472284e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001006089732982,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0004772450192831,285.5479736328125,294.1499938964844,293.1386413574219,292.01715087890625,293.8350830078125,293.1561584472656,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179902892559,7.9674462583057e-09,0.0010179822565987,-0.0199246741831302,0.0,0.0,0.0,-0.0087626324966549,60.0,10.246350288391112,-0.0,-7.065530382988072e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.554065036354586e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.000100609002402,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.430951518472284e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001006089732982,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0004772450192831,285.5479736328125,294.1499938964844,293.1386413574219,292.01715087890625,293.8350830078125,293.1561584472656,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179902892559,7.9674462583057e-09,0.0010179822565987,-0.0199246741831302,0.0,0.0,0.0,-0.0087626324966549,60.0,10.246350288391112,-0.0,-7.065530382988072e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.547532681608573e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001005402154987,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,7.4258707172703e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0001005401791189,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0004769187362398,285.5507202148437,294.1499938964844,293.1304016113281,292.0208740234375,293.82647705078125,293.1507263183594,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291797325,7.886043817961763e-09,0.0010172838810831,-0.0197114888578653,0.0,0.0,0.0,-0.0087222661823034,60.0,10.237773895263672,-0.0,-7.055870554495415e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.544438944431022e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001005076337605,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.423463830491528e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001005076046567,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0004767641657963,285.5520324707031,294.1499938964844,293.1263732910156,292.0230407714844,293.8224182128906,293.1481628417969,286.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169630404561,7.847491545476261e-09,0.0010169552406296,-0.0196105185896158,0.0,0.0,0.0,-0.0087031591683626,60.0,10.233738899230955,-0.0,-7.051297501448063e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.539571328787132e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001004563746391,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.419678149744868e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001004563455353,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0004765210323967,285.5540771484375,294.1499938964844,293.11993408203125,292.02685546875,293.81610107421875,293.1439208984375,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164423147216,7.786832512124421e-09,0.001016434514895,-0.019451655447483,0.0,0.0,0.0,-0.0086730774492025,60.0,10.228561401367188,-0.0,-7.044106098419435e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.53447088249959e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.000100402670796,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,7.415711297653615e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001004026344162,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0004762662574648,285.5561218261719,294.1499938964844,293.1132507324219,292.0312194824219,293.8097839355469,293.13946533203125,286.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158994700759,7.723278905302777e-09,0.0010158917866647,-0.0192852076143026,0.0,0.0,0.0,-0.0086415754631161,60.0,10.223969459533691,-0.0,-7.036574345420378e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.523694461677223e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001002891804091,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,7.407328666886315e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0001002891513053,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004757279530167,285.56024169921875,294.1499938964844,293.0993347167969,292.0414733886719,293.797119140625,293.1298217773437,286.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147519642487,7.588989880957797e-09,0.0010147442808374,-0.0189334955066442,0.0,0.0,0.0,-0.0085750063881278,60.0,10.216771125793455,-0.0,-7.020674530622274e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.523694461677223e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001002891804091,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,7.407328666886315e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0001002891513053,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004757279530167,285.56024169921875,294.1499938964844,293.0993347167969,292.0414733886719,293.797119140625,293.1298217773437,286.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147519642487,7.588989880957797e-09,0.0010147442808374,-0.0189334955066442,0.0,0.0,0.0,-0.0085750063881278,60.0,10.216771125793455,-0.0,-7.020674530622274e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,9.512208634987472e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0001001682248897,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,7.39839524612762e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001001681957859,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0004751542001031,285.5644226074219,294.1499938964844,293.0845947265625,292.05352783203125,293.7844543457031,293.1190185546875,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135278571397,7.44586614587206e-09,0.0010135204065591,-0.0185586418956518,0.0,0.0,0.0,-0.0085040535777807,60.0,10.212728500366213,-0.0,-7.003747981570997e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,9.512208634987472e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0001001682248897,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,7.39839524612762e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001001681957859,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0004751542001031,285.5644226074219,294.1499938964844,293.0845947265625,292.05352783203125,293.7844543457031,293.1190185546875,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135278571397,7.44586614587206e-09,0.0010135204065591,-0.0185586418956518,0.0,0.0,0.0,-0.0085040535777807,60.0,10.212728500366213,-0.0,-7.003747981570997e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,9.50025860220194e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001000423944788,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.389100937871262e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.000100042358099,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0004745573096442,285.5686340332031,294.1499938964844,293.069091796875,292.0671691894531,293.771728515625,293.1073608398437,286.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122545063495,7.296966586523012e-09,0.0010122471721842,-0.0181686487048864,0.0,0.0,0.0,-0.0084302378818392,60.0,10.211045265197754,-0.0,-6.986159917232726e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,9.50025860220194e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001000423944788,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.389100937871262e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.000100042358099,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0004745573096442,285.5686340332031,294.1499938964844,293.069091796875,292.0671691894531,293.771728515625,293.1073608398437,286.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122545063495,7.296966586523012e-09,0.0010122471721842,-0.0181686487048864,0.0,0.0,0.0,-0.0084302378818392,60.0,10.211045265197754,-0.0,-6.986159917232726e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,9.487761417403816e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.991078695748e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,7.379380986094475e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.991075785364956e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0004739330324809,285.5729064941406,294.1499938964844,293.0528564453125,292.0820617675781,293.75897216796875,293.0948181152344,286.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109227150678,7.141243152375409e-09,0.0010109156137332,-0.0177607759833335,0.0,0.0,0.0,-0.0083530386909842,60.0,10.211578369140623,-0.0,-6.96779025588512e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,9.487761417403816e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.991078695748e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,7.379380986094475e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.991075785364956e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0004739330324809,285.5729064941406,294.1499938964844,293.0528564453125,292.0820617675781,293.75897216796875,293.0948181152344,286.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109227150678,7.141243152375409e-09,0.0010109156137332,-0.0177607759833335,0.0,0.0,0.0,-0.0083530386909842,60.0,10.211578369140623,-0.0,-6.96779025588512e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.481364395469428e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,9.98434261418879e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,7.374404958682135e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.984338976209985e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0004736135015264,285.5750427246094,294.1499938964844,293.0444641113281,292.0899353027344,293.7525634765625,293.0882568359375,286.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102408705279,7.061530915564162e-09,0.0010102337691932,-0.0175519883632659,0.0,0.0,0.0,-0.0083135208114981,60.0,10.212532997131348,-0.0,-6.958396170375637e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.47485095821321e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.977482841350138e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.369338709395379e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,9.977479930967093e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0004732881207019,285.57720947265625,294.1499938964844,293.0359191894531,292.0980224609375,293.74615478515625,293.08154296875,286.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095468023791,6.980369171571965e-09,0.0010095398174598,-0.0173394028097391,0.0,0.0,0.0,-0.0082732858136296,60.0,10.2138671875,-0.0,-6.948837238951455e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,9.461510489927603e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.963435149984434e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.358963193837553e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,9.963432239601389e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0004726217593997,285.58154296875,294.1499938964844,293.018310546875,292.1147766113281,293.7332763671875,293.06756591796875,286.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081253712996,6.8141470244142965e-09,0.001008118619211,-0.0169040113687515,0.0,0.0,0.0,-0.0081908833235502,60.0,10.21747589111328,-0.0,-6.929282392320604e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,9.461510489927603e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.963435149984434e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.358963193837553e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,9.963432239601389e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0004726217593997,285.58154296875,294.1499938964844,293.018310546875,292.1147766113281,293.7332763671875,293.06756591796875,286.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081253712996,6.8141470244142965e-09,0.001008118619211,-0.0169040113687515,0.0,0.0,0.0,-0.0081908833235502,60.0,10.21747589111328,-0.0,-6.929282392320604e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.447833872400224e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.94903311948292e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,7.348325743805617e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.949030209099874e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0004719386051874,285.5859069824219,294.1499938964844,293.00006103515625,292.1320495605469,293.7203063964844,293.0529479980469,286.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668084301,6.643730454669594e-09,0.0010066614486277,-0.016457624733448,0.0,0.0,0.0,-0.0081064002588391,60.0,10.222087860107422,-0.0,-6.909262140197825e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.447833872400224e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.94903311948292e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,7.348325743805617e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.949030209099874e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0004719386051874,285.5859069824219,294.1499938964844,293.00006103515625,292.1320495605469,293.7203063964844,293.0529479980469,286.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668084301,6.643730454669594e-09,0.0010066614486277,-0.016457624733448,0.0,0.0,0.0,-0.0081064002588391,60.0,10.222087860107422,-0.0,-6.909262140197825e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.43383784033358e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.934293484548108e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.337439456023276e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,9.93429057416506e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0004712394438683,285.59033203125,294.1499938964844,292.9812316894531,292.1496276855469,293.707275390625,293.0378112792969,286.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051765711978,6.469329960623327e-09,0.0010051700519397,-0.0160007923841476,0.0,0.0,0.0,-0.0080199427902698,60.0,10.227279663085938,-0.0,-6.888803483207084e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.43383784033358e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.934293484548108e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.337439456023276e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,9.93429057416506e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0004712394438683,285.59033203125,294.1499938964844,292.9812316894531,292.1496276855469,293.707275390625,293.0378112792969,286.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051765711978,6.469329960623327e-09,0.0010051700519397,-0.0160007923841476,0.0,0.0,0.0,-0.0080199427902698,60.0,10.227279663085938,-0.0,-6.888803483207084e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,9.423043229617178e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,9.922926255967468e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,7.32904372853227e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.922923345584422e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0004707002372015,285.5937194824219,294.1499938964844,292.96649169921875,292.1630249023437,293.6972961425781,293.0259704589844,286.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040262714028,6.3348282175468285e-09,0.0010040199849754,-0.01564846560359,0.0,0.0,0.0,-0.0079532638192176,60.0,10.231453895568848,-0.0,-6.873046487498868e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.419587877346204e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.919287549564616e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,7.32635598978959e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.919284639181568e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0004705276514869,285.59478759765625,294.1499938964844,292.9617919921875,292.167236328125,293.6941223144531,293.0221252441406,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036580497398,6.291774212741075e-09,0.0010036517633125,-0.0155356843024492,0.0,0.0,0.0,-0.0079319206997752,60.0,10.23268985748291,-0.0,-6.868005897331386e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.41237885854207e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.911696542985736e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,7.3207491368521e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.911693632602692e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0004701675497926,285.5970458984375,294.1499938964844,292.9518737792969,292.17596435546875,293.6875305175781,293.0141296386719,286.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028898250311,6.2019540614244314e-09,0.0010028836550191,-0.0153003968298435,0.0,0.0,0.0,-0.0078873923048377,60.0,10.235413551330566,-0.0,-6.857496970269494e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.405122546013445e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,9.90405460470356e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,7.315105176530778e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,9.904051694320516e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0004698050615843,285.5992736816406,294.1499938964844,292.9418334960937,292.18463134765625,293.680908203125,293.0060119628906,286.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021165944635,6.111531281050021e-09,0.0010021104244515,-0.0150635270401835,0.0,0.0,0.0,-0.0078425658866763,60.0,10.238019943237305,-0.0,-6.846926225989591e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,9.390496416017412e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.888652857625856e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.303729216801003e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.888649947242813e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004690744681283,285.6037902832031,294.1499938964844,292.9213562011719,292.2015686035156,293.6675720214844,292.989501953125,286.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929292612449899e-09,0.0010005522053688,-0.0145861320197582,0.0,0.0,0.0,-0.0077522224746644,60.0,10.24270725250244,-0.0,-6.825645471053576e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
