time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,9.390496416017412e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.888652857625856e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.303729216801003e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.888649947242813e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004690744681283,285.6037902832031,294.1499938964844,292.9213562011719,292.2015686035156,293.6675720214844,292.989501953125,286.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929292612449899e-09,0.0010005522053688,-0.0145861320197582,0.0,0.0,0.0,-0.0077522224746644,60.0,10.24270725250244,-0.0,-6.825645471053576e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.375744411954656e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,9.873118688119575e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.292255759239197e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.87311577773653e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.000468337588245,285.6083679199219,294.1499938964844,292.900390625,292.2178039550781,293.65411376953125,292.9726257324219,286.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486753028217e-09,0.0009989804821088,-0.0141046214848756,0.0,0.0,0.0,-0.007661101873964,60.0,10.246410369873049,-0.0,-6.804215502143053e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.375744411954656e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,9.873118688119575e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.292255759239197e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.87311577773653e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.000468337588245,285.6083679199219,294.1499938964844,292.900390625,292.2178039550781,293.65411376953125,292.9726257324219,286.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486753028217e-09,0.0009989804821088,-0.0141046214848756,0.0,0.0,0.0,-0.007661101873964,60.0,10.246410369873049,-0.0,-6.804215502143053e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.360925469081848e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.857513214228676e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.280729187186807e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.857510303845628e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0004675973614212,285.6129455566406,294.1499938964844,292.8789978027344,292.2331237792969,293.6405334472656,292.9554138183594,286.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560838012286241e-09,0.0009974015410989,-0.0136208925396204,0.0,0.0,0.0,-0.0075695635750889,60.0,10.24880313873291,-0.0,-6.78272158438631e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.360925469081848e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.857513214228676e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.280729187186807e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.857510303845628e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0004675973614212,285.6129455566406,294.1499938964844,292.8789978027344,292.2331237792969,293.6405334472656,292.9554138183594,286.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560838012286241e-09,0.0009974015410989,-0.0136208925396204,0.0,0.0,0.0,-0.0075695635750889,60.0,10.24880313873291,-0.0,-6.78272158438631e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,9.346083243144676e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.841883729677647e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,7.269185152836144e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,9.841880819294602e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0004668559413403,285.6175842285156,294.1499938964844,292.857177734375,292.24725341796875,293.6268615722656,292.9379272460937,286.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375904166271539e-09,0.0009958201553672,-0.0131364082917571,0.0,0.0,0.0,-0.0074778837151825,60.0,10.249491691589355,-0.0,-6.761227666629567e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,9.346083243144676e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.841883729677647e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,7.269185152836144e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,9.841880819294602e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0004668559413403,285.6175842285156,294.1499938964844,292.857177734375,292.24725341796875,293.6268615722656,292.9379272460937,286.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375904166271539e-09,0.0009958201553672,-0.0131364082917571,0.0,0.0,0.0,-0.0074778837151825,60.0,10.249491691589355,-0.0,-6.761227666629567e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.338665404357016e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.83407226158306e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.263416046043858e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.834069351200014e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0004664854204747,285.6199035644531,294.1499938964844,292.8460998535156,292.2538146972656,293.6199645996094,292.9290771484375,286.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950350504368,5.283480319917544e-09,0.0009950298117473,-0.0128942755982279,0.0,0.0,0.0,-0.0074320654384791,60.0,10.249063491821287,-0.0,-6.750498471319588e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,9.331262117484584e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,9.826276072999462e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,7.257657125592232e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.826273162616415e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0004661155981011,285.6222229003906,294.1499938964844,292.8349609375,292.2599792480469,293.613037109375,292.920166015625,286.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942461038008,5.191232332890649e-09,0.0009942409815266,-0.0126526011154055,0.0,0.0,0.0,-0.0073863342404365,60.0,10.24806785583496,-0.0,-6.739798408261778e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,9.31651593418792e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,9.810747724259272e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.246188033604994e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.810744813876228e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0004653790383599,285.6269226074219,294.1499938964844,292.8124084472656,292.27105712890625,293.5990905761719,292.9022521972656,286.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007503300902272e-09,0.0009926698403432,-0.0121712544932961,0.0,0.0,0.0,-0.0072952513583004,60.0,10.244237899780272,-0.0,-6.718512679526611e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,9.31651593418792e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,9.810747724259272e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.246188033604994e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.810744813876228e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0004653790383599,285.6269226074219,294.1499938964844,292.8124084472656,292.27105712890625,293.5990905761719,292.9022521972656,286.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007503300902272e-09,0.0009926698403432,-0.0121712544932961,0.0,0.0,0.0,-0.0072952513583004,60.0,10.244237899780272,-0.0,-6.718512679526611e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.301900718128309e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.795356163522229e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.234820077428594e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,9.795353980734944e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0004646489396691,285.63165283203125,294.1499938964844,292.7895202636719,292.2802734375,293.5849914550781,292.8841552734375,286.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911174420267,4.825392529994588e-09,0.0009911125525832,-0.0116941398009657,0.0,0.0,0.0,-0.0072049708105623,60.0,10.23717212677002,-0.0,-6.697447219039533e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.301900718128309e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.795356163522229e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.234820077428594e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,9.795353980734944e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0004646489396691,285.63165283203125,294.1499938964844,292.7895202636719,292.2802734375,293.5849914550781,292.8841552734375,286.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911174420267,4.825392529994588e-09,0.0009911125525832,-0.0116941398009657,0.0,0.0,0.0,-0.0072049708105623,60.0,10.23717212677002,-0.0,-6.697447219039533e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,9.2874099209439e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.780097025213764e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,7.223549619084224e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,9.78009484242648e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0004639251274056,285.6363830566406,294.1499938964844,292.766357421875,292.287353515625,293.5707702636719,292.865966796875,286.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644844064927156e-09,0.0009895686525851,-0.0112211108207702,0.0,0.0,0.0,-0.0071154651232063,60.0,10.227346420288086,-0.0,-6.676595631915917e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,9.2874099209439e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.780097025213764e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,7.223549619084224e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,9.78009484242648e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0004639251274056,285.6363830566406,294.1499938964844,292.766357421875,292.287353515625,293.5707702636719,292.865966796875,286.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644844064927156e-09,0.0009895686525851,-0.0112211108207702,0.0,0.0,0.0,-0.0071154651232063,60.0,10.227346420288086,-0.0,-6.676595631915917e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.275389311369509e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.767439041752368e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.21420074114576e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.767436858965084e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0004633246862795,285.6404113769531,294.1499938964844,292.7467041015625,292.2915344238281,293.5587158203125,292.8506164550781,286.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882925078272,4.495073646637593e-09,0.0009882879676297,-0.0108287129551172,0.0,0.0,0.0,-0.0070412172935903,60.0,10.216468811035156,-0.0,-6.659323048552325e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,9.273135947296396e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.765065624378622e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,7.212447962956503e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,9.765063441591336e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0004632120835594,285.64117431640625,294.1499938964844,292.742919921875,292.2921142578125,293.556396484375,292.8476867675781,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988052226603,4.466991221363514e-09,0.0009880478028208,-0.0107551375404,0.0,0.0,0.0,-0.0070272954180836,60.0,10.213820457458496,-0.0,-6.656086526390936e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,9.266074630431832e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.757630323292688e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,7.206956070149317e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,9.757628140505405e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.000462859403342,285.6435546875,294.1499938964844,292.73114013671875,292.2935485839844,293.5491638183594,292.8385314941406,286.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873000672087,4.3790153725353775e-09,0.0009872956434264,-0.0105246379971504,0.0,0.0,0.0,-0.0069836825132369,60.0,10.20567798614502,-0.0,-6.645953476436264e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.259083890356123e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,9.750268509378655e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.201518019428477e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,9.750265598995612e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0004625101573765,285.6459655761719,294.1499938964844,292.7192687988281,292.2943115234375,293.5419006347656,292.8293762207031,286.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986555009149,4.291905497666448e-09,0.0009865507017821,-0.0102964052930474,0.0,0.0,0.0,-0.0069404984824359,60.0,10.196487426757812,-0.0,-6.635927718434689e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.245321416528895e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,9.735776257002726e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.190814358182251e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,9.73577334661968e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0004618227249011,285.6508178710937,294.1499938964844,292.6954345703125,292.2937316894531,293.5272521972656,292.8110656738281,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850884089246,4.120434660137562e-09,0.0009850843343883,-0.0098471390083432,0.0,0.0,0.0,-0.0068554920144379,60.0,10.174759864807127,-0.0,-6.616214420773758e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.245321416528895e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,9.735776257002726e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.190814358182251e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,9.73577334661968e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0004618227249011,285.6508178710937,294.1499938964844,292.6954345703125,292.2937316894531,293.5272521972656,292.8110656738281,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850884089246,4.120434660137562e-09,0.0009850843343883,-0.0098471390083432,0.0,0.0,0.0,-0.0068554920144379,60.0,10.174759864807127,-0.0,-6.616214420773758e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,9.23185289138928e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.721592505229636e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,7.18033843440935e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.721590322442351e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004611499316524,285.6556701660156,294.1499938964844,292.6714172363281,292.2901611328125,293.5124816894531,292.79278564453125,286.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952617788627322e-09,0.0009836492827162,-0.0094074411317706,0.0,0.0,0.0,-0.0067722974345088,60.0,10.148492813110352,-0.0,-6.59695018612183e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,9.23185289138928e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.721592505229636e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,7.18033843440935e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.721590322442351e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004611499316524,285.6556701660156,294.1499938964844,292.6714172363281,292.2901611328125,293.5124816894531,292.79278564453125,286.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952617788627322e-09,0.0009836492827162,-0.0094074411317706,0.0,0.0,0.0,-0.0067722974345088,60.0,10.148492813110352,-0.0,-6.59695018612183e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,9.21872997423634e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.70777400652878e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,7.170131721068174e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,9.707771096145734e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.000460494426079,285.6605529785156,294.1499938964844,292.64727783203125,292.2833251953125,293.49755859375,292.77459716796875,286.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789113023344726e-09,0.000982251134701,-0.0089790364727377,0.0,0.0,0.0,-0.006691241171211,60.0,10.117175102233888,-0.0,-6.57820748983795e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,9.21872997423634e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.70777400652878e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,7.170131721068174e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,9.707771096145734e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.000460494426079,285.6605529785156,294.1499938964844,292.64727783203125,292.2833251953125,293.49755859375,292.77459716796875,286.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789113023344726e-09,0.000982251134701,-0.0089790364727377,0.0,0.0,0.0,-0.006691241171211,60.0,10.117175102233888,-0.0,-6.57820748983795e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,9.205971582559867e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,9.694338223198427e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,7.160208042478189e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.694336040411144e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0004598571103997,285.6654663085937,294.1499938964844,292.6230163574219,292.2730407714844,293.48248291015625,292.75653076171875,286.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980895361863,3.630142408894698e-09,0.0009808916365727,-0.0085625061765313,0.0,0.0,0.0,-0.0066124321892857,60.0,10.080536842346191,-0.0,-6.5600097798324e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,9.205971582559867e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,9.694338223198427e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,7.160208042478189e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.694336040411144e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0004598571103997,285.6654663085937,294.1499938964844,292.6230163574219,292.2730407714844,293.48248291015625,292.75653076171875,286.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980895361863,3.630142408894698e-09,0.0009808916365727,-0.0085625061765313,0.0,0.0,0.0,-0.0066124321892857,60.0,10.080536842346191,-0.0,-6.5600097798324e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.199742635246366e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.687778947409242e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,7.155363709898666e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.687776764621958e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0004595459613483,285.6679382324219,294.1499938964844,292.6108703613281,292.2665100097656,293.47491455078125,292.7475280761719,286.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802316781133,3.5525333785813022e-09,0.0009802281856536,-0.0083591556176543,0.0,0.0,0.0,-0.0065739587880671,60.0,10.060006141662598,-0.0,-6.551135101062755e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,9.193613368552178e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.6813244454097e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,7.150596502469853e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,9.681322262622416e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0004592398181557,285.67041015625,294.1499938964844,292.59869384765625,292.2590637207031,293.46728515625,292.73858642578125,286.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795785881578,3.476166021698644e-09,0.0009795750956982,-0.0081590581685304,0.0,0.0,0.0,-0.0065361000597476,60.0,10.038023948669434,-0.0,-6.54240821518215e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.181634959531948e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.66871011769399e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,7.141279638744891e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.668707934906706e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0004586414434015,285.6753845214844,294.1499938964844,292.5743408203125,292.2411804199219,293.4519348144531,292.7207946777344,286.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783019777387,3.326912523249348e-09,0.0009782986016944,-0.0077679813839495,0.0,0.0,0.0,-0.0064621078781783,60.0,9.98977279663086,-0.0,-6.525368689835886e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.181634959531948e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.66871011769399e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,7.141279638744891e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.668707934906706e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0004586414434015,285.6753845214844,294.1499938964844,292.5743408203125,292.2411804199219,293.4519348144531,292.7207946777344,286.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783019777387,3.326912523249348e-09,0.0009782986016944,-0.0077679813839495,0.0,0.0,0.0,-0.0064621078781783,60.0,9.98977279663086,-0.0,-6.525368689835886e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.1700472694356e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,9.656507609179243e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,7.132266910048202e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,9.65650542639196e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0004580626264214,285.6803894042969,294.1499938964844,292.54998779296875,292.2191772460937,293.4364624023437,292.70318603515625,286.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770672768354,3.182536456591833e-09,0.0009770641336217,-0.0073896804824471,0.0,0.0,0.0,-0.0063905343413352,60.0,9.934950828552246,-0.0,-6.508907546276532e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.1700472694356e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,9.656507609179243e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,7.132266910048202e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,9.65650542639196e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0004580626264214,285.6803894042969,294.1499938964844,292.54998779296875,292.2191772460937,293.4364624023437,292.70318603515625,286.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770672768354,3.182536456591833e-09,0.0009770641336217,-0.0073896804824471,0.0,0.0,0.0,-0.0063905343413352,60.0,9.934950828552246,-0.0,-6.508907546276532e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.158600005321205e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.644453530199826e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,7.123363320715725e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,9.644451347412542e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0004574908525682,285.6853942871094,294.1499938964844,292.5240173339844,292.19342041015625,293.4208068847656,292.6856994628906,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.039912321867177e-09,0.0009758445667102,-0.0070159677416086,0.0,0.0,0.0,-0.0063198297284543,60.0,9.873944282531738,-0.0,-6.492666670965265e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.158600005321205e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.644453530199826e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,7.123363320715725e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,9.644451347412542e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0004574908525682,285.6853942871094,294.1499938964844,292.5240173339844,292.19342041015625,293.4208068847656,292.6856994628906,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.039912321867177e-09,0.0009758445667102,-0.0070159677416086,0.0,0.0,0.0,-0.0063198297284543,60.0,9.873944282531738,-0.0,-6.492666670965265e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,9.147664968622848e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.63293859967962e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,7.114858453860506e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,9.632936416892336e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0004569446027744,285.6900329589844,294.1499938964844,292.4973449707031,292.1669921875,293.40625,292.66961669921875,286.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746822761371,2.9036641979729443e-09,0.0009746794239617,-0.0066589582711458,0.0,0.0,0.0,-0.006252285093069,60.0,9.81226921081543,-0.0,-6.477170444441073e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.146697266260162e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,9.631919238017872e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,7.114105392247438e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,9.631917055230588e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0004568962904158,285.6904602050781,294.1499938964844,292.49493408203125,292.1645812988281,293.40496826171875,292.668212890625,286.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745791903696,2.891608730237749e-09,0.0009745763381943,-0.00662736967206,0.0,0.0,0.0,-0.0062463083304464,60.0,9.806536674499512,-0.0,-6.47579980750379e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.140626934822647e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,9.62552658165805e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,7.109384023351595e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.625524398870766e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0004565930285025,285.6929626464844,294.1499938964844,292.4792785644531,292.1490783691406,293.3969421386719,292.6593933105469,286.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739322704263,2.815970123748457e-09,0.0009739294764585,-0.0064291739836335,0.0,0.0,0.0,-0.006208810955286,60.0,9.770611763000488,-0.0,-6.467206503657509e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.13450785446912e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,9.61908299359493e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.104624819476157e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.619080810807644e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.000456287380075,285.6955261230469,294.1499938964844,292.4629821777344,292.1329040527344,293.3888244628906,292.65057373046875,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732802282087,2.7397284441121883e-09,0.0009732774924486,-0.0062293969094753,0.0,0.0,0.0,-0.0061710141599178,60.0,9.73343563079834,-0.0,-6.458549250965008e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
