time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.122174378717318e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.606095409253612e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,7.095032196957618e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.606093226466328e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0004556713101919,285.7006225585937,294.1499938964844,292.4284362792969,292.0986328125,293.3724365234375,292.63287353515625,286.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719661320559,2.586065361853684e-09,0.0009719635709188,-0.0058267493732273,0.0,0.0,0.0,-0.0060948370955884,60.0,9.655853271484377,-0.0,-6.441120348199547e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.122174378717318e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.606095409253612e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,7.095032196957618e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.606093226466328e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0004556713101919,285.7006225585937,294.1499938964844,292.4284362792969,292.0986328125,293.3724365234375,292.63287353515625,286.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719661320559,2.586065361853684e-09,0.0009719635709188,-0.0058267493732273,0.0,0.0,0.0,-0.0060948370955884,60.0,9.655853271484377,-0.0,-6.441120348199547e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.1097506810911e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.593011782271788e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,7.085368997650221e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.593010327080263e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0004550507001113,285.7057189941406,294.1499938964844,292.3915405273437,292.06207275390625,293.355712890625,292.6151123046875,286.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706421988084,2.431266743485594e-09,0.0009706398122943,-0.005421123933047,0.0,0.0,0.0,-0.0060180965811014,60.0,9.57362461090088,-0.0,-6.42358557456646e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.1097506810911e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.593011782271788e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,7.085368997650221e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.593010327080263e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0004550507001113,285.7057189941406,294.1499938964844,292.3915405273437,292.06207275390625,293.355712890625,292.6151123046875,286.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706421988084,2.431266743485594e-09,0.0009706398122943,-0.005421123933047,0.0,0.0,0.0,-0.0060180965811014,60.0,9.57362461090088,-0.0,-6.42358557456646e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.097358270082624e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.57996235229075e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.075730536598712e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.579960169503464e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004544316907413,285.7108459472656,294.1499938964844,292.3525695800781,292.0234375,293.338623046875,292.5974426269531,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693217580206,2.2768655849603192e-09,0.0009693194297142,-0.0050165373831987,0.0,0.0,0.0,-0.0059415530413389,60.0,9.487483978271484,-0.0,-6.40611972357874e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.097358270082624e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.57996235229075e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.075730536598712e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.579960169503464e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004544316907413,285.7108459472656,294.1499938964844,292.3525695800781,292.0234375,293.338623046875,292.5974426269531,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693217580206,2.2768655849603192e-09,0.0009693194297142,-0.0050165373831987,0.0,0.0,0.0,-0.0059415530413389,60.0,9.487483978271484,-0.0,-6.40611972357874e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.085103374673054e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,9.567056986270472e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,7.06619830452837e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.567054803483188e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004538195207715,285.71600341796875,294.1499938964844,292.311767578125,291.9829406738281,293.3211669921875,292.5800170898437,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680158109404,2.124172837625337e-09,0.0009680137154646,-0.0046164249069988,0.0,0.0,0.0,-0.0058658560737967,60.0,9.39795207977295,-0.0,-6.388870588125428e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.085103374673054e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,9.567056986270472e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,7.06619830452837e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.567054803483188e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004538195207715,285.71600341796875,294.1499938964844,292.311767578125,291.9829406738281,293.3211669921875,292.5800170898437,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680158109404,2.124172837625337e-09,0.0009680137154646,-0.0046164249069988,0.0,0.0,0.0,-0.0058658560737967,60.0,9.39795207977295,-0.0,-6.388870588125428e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.079061419470236e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,9.56069488893263e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,7.061499491101131e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.560692706145346e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0004535177431534,285.7185974121094,294.1499938964844,292.2907409667969,291.9621276855469,293.312255859375,292.5714111328125,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673722088336,2.048900382689567e-09,0.0009673701715655,-0.0044191819615662,0.0,0.0,0.0,-0.0058285407721996,60.0,9.35192584991455,-0.0,-6.380376049719416e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.07309222384356e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,9.554408461553976e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.05685670254752e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,9.554407006362452e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,0.0004532195453066,285.72119140625,294.1499938964844,292.2693786621094,291.94091796875,293.3032531738281,292.5629577636719,286.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667361155152,1.9745234336454587e-09,0.0009667341364547,-0.004224285017699,0.0,0.0,0.0,-0.0057916692458093,60.0,9.305304527282717,-0.0,-6.371987382181032e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.061389573616908e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,9.542085899738596e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.047754479572177e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.54208371695131e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0004526349948719,285.7264099121094,294.1499938964844,292.22564697265625,291.8975524902344,293.28497314453125,292.5464782714844,286.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654889581725,1.8287196201782763e-09,0.000965487153735,-0.0038422204088419,0.0,0.0,0.0,-0.0057193865068256,60.0,9.210719108581545,-0.0,-6.355560344672996e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.061389573616908e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,9.542085899738596e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.047754479572177e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.54208371695131e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0004526349948719,285.7264099121094,294.1499938964844,292.22564697265625,291.8975524902344,293.28497314453125,292.5464782714844,286.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654889581725,1.8287196201782763e-09,0.000965487153735,-0.0038422204088419,0.0,0.0,0.0,-0.0057193865068256,60.0,9.210719108581545,-0.0,-6.355560344672996e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.050118387676775e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,9.530215902486816e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,7.038987678242847e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.530214447295292e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0004520719521678,285.73162841796875,294.1499938964844,292.18084716796875,291.8531494140625,293.26629638671875,292.53082275390625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879012972,1.688284401168971e-09,0.000964286213275,-0.0034742217976599,0.0,0.0,0.0,-0.0056497664190828,60.0,9.114208221435549,-0.0,-6.33975787422969e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.050118387676775e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,9.530215902486816e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,7.038987678242847e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.530214447295292e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0004520719521678,285.73162841796875,294.1499938964844,292.18084716796875,291.8531494140625,293.26629638671875,292.53082275390625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879012972,1.688284401168971e-09,0.000964286213275,-0.0034742217976599,0.0,0.0,0.0,-0.0056497664190828,60.0,9.114208221435549,-0.0,-6.33975787422969e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.039321594173089e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.518846491118892e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.030590495560318e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.51884503592737e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0004515326581895,285.73687744140625,294.1499938964844,292.1352233886719,291.8078918457031,293.2471618652344,292.5161437988281,286.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631374268792,1.5537645614571714e-09,0.00096313591348,-0.0031217229552567,0.0,0.0,0.0,-0.0055830790661275,60.0,9.016366004943848,-0.0,-6.324638945898188e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.039321594173089e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.518846491118892e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.030590495560318e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.51884503592737e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0004515326581895,285.73687744140625,294.1499938964844,292.1352233886719,291.8078918457031,293.2471618652344,292.5161437988281,286.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631374268792,1.5537645614571714e-09,0.00096313591348,-0.0031217229552567,0.0,0.0,0.0,-0.0055830790661275,60.0,9.016366004943848,-0.0,-6.324638945898188e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.029079956235364e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.508061339147388e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,7.022624049568549e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,9.508059156360103e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0004510210419539,285.7421264648437,294.1499938964844,292.08905029296875,291.7621154785156,293.22760009765625,292.5026550292969,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620460914447,1.4261573033635955e-09,0.0009620446362532,-0.0027873364742845,0.0,0.0,0.0,-0.0055198180489242,60.0,8.917695999145508,-0.0,-6.310314404345263e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.029079956235364e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.508061339147388e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,7.022624049568549e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,9.508059156360103e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0004510210419539,285.7421264648437,294.1499938964844,292.08905029296875,291.7621154785156,293.22760009765625,292.5026550292969,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620460914447,1.4261573033635955e-09,0.0009620446362532,-0.0027873364742845,0.0,0.0,0.0,-0.0055198180489242,60.0,8.917695999145508,-0.0,-6.310314404345263e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.024157770909368e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.502877946943045e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.018796168267727e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.50287576415576e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0004507751727942,285.7447509765625,294.1499938964844,292.0657958984375,291.73907470703125,293.2177124023437,292.4962158203125,286.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615214657969,1.3648288055279068e-09,0.0009615201270207,-0.002626629313454,0.0,0.0,0.0,-0.0054894145578145,60.0,8.868219375610352,-0.0,-6.303434929577635e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,9.019463323056698e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,9.497934661339968e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,7.01514509273693e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.497933206148446e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.000450540712336,285.7474060058594,294.1499938964844,292.04254150390625,291.71600341796875,293.2076110839844,292.4904479980469,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610214619897,1.3063432557913755e-09,0.0009610201232135,-0.0024733713362365,0.0,0.0,0.0,-0.0054604215547442,60.0,8.818686485290527,-0.0,-6.296878751754775e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.010585199575873e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.488585783401504e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.008239481365308e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,9.48858360061422e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0004500972281675,285.7528076171875,294.1499938964844,291.9959716796875,291.6698303222656,293.18731689453125,292.4798583984375,286.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561562910676,1.191800436117773e-09,0.0009561551269143,-0.0021771036554127,0.0,0.0,0.0,-0.0053841061890125,60.0,8.700535774230957,-0.0,-6.284487596985855e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.010585199575873e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.488585783401504e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.008239481365308e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,9.48858360061422e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0004500972281675,285.7528076171875,294.1499938964844,291.9959716796875,291.6698303222656,293.18731689453125,292.4798583984375,286.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561562910676,1.191800436117773e-09,0.0009561551269143,-0.0021771036554127,0.0,0.0,0.0,-0.0053841061890125,60.0,8.700535774230957,-0.0,-6.284487596985855e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.004570165416226e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.482251334702596e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.003561040619388e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.482249151915312e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0004497967311181,285.75811767578125,294.1499938964844,291.9496154785156,291.62384033203125,293.1670837402344,292.4703674316406,286.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009001386351883,1.0613845358165e-09,0.0009001375874504,-0.0018902573501691,0.0,0.0,0.0,-0.0050434824079275,60.0,8.461196899414062,-0.0,-6.276098218904735e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.004570165416226e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.482251334702596e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.003561040619388e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.482249151915312e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0004497967311181,285.75811767578125,294.1499938964844,291.9496154785156,291.62384033203125,293.1670837402344,292.4703674316406,286.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009001386351883,1.0613845358165e-09,0.0009001375874504,-0.0018902573501691,0.0,0.0,0.0,-0.0050434824079275,60.0,8.461196899414062,-0.0,-6.276098218904735e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,4.468478800845333e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,4.705526225734502e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,3.475486664683558e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,4.70552513434086e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0002232096885563,285.7809143066406,294.1499938964844,291.9036865234375,291.57830810546875,293.1512145996094,292.4613952636719,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000798353459686,9.182543059260695e-10,0.0007983525283634,-0.001615751767531,0.0,0.0,0.0,-0.0044476874172687,60.0,7.233993053436279,-0.0,-1.5455503543648774e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,4.468478800845333e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,4.705526225734502e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,3.475486664683558e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,4.70552513434086e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0002232096885563,285.7809143066406,294.1499938964844,291.9036865234375,291.57830810546875,293.1512145996094,292.4613952636719,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000798353459686,9.182543059260695e-10,0.0007983525283634,-0.001615751767531,0.0,0.0,0.0,-0.0044476874172687,60.0,7.233993053436279,-0.0,-1.5455503543648774e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.048549691215158e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.528564260108396e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.037767500150949e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.528562077321112e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0004519936337601,285.8631591796875,294.1499938964844,291.85845947265625,291.5334777832031,293.05157470703125,292.3733215332031,286.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,0.0006258632638491,7.61589194486767e-11,-0.0006258633802644,-0.0008260863833129,0.0,0.0,0.0,0.0030729812569916,60.0,6.935976028442383,-0.0,-6.337552349577892e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.048549691215158e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.528564260108396e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.037767500150949e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.528562077321112e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0004519936337601,285.8631591796875,294.1499938964844,291.85845947265625,291.5334777832031,293.05157470703125,292.3733215332031,286.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,0.0006258632638491,7.61589194486767e-11,-0.0006258633802644,-0.0008260863833129,0.0,0.0,0.0,0.0030729812569916,60.0,6.935976028442383,-0.0,-6.337552349577892e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,4.327214992372319e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,4.55676818091888e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,3.3656146115390584e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,4.5567674533231184e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0002161532611353,285.85809326171875,294.1499938964844,291.8362121582031,291.5113830566406,293.02764892578125,292.3612976074219,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005613472312688,6.771191940480036e-10,0.0005613465909846,-0.0012188107939437,0.0,0.0,0.0,-0.0031465955544263,60.0,6.59101152420044,-0.0,-1.4493743094590172e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.037346171680838e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.516765567241237e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,7.029053085716441e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.516764112049714e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,0.0004514339671004,285.8830871582031,294.1499938964844,291.814208984375,291.4895935058594,292.9999084472656,292.3318176269531,286.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0004326797497924,1.3125932285529274e-10,-0.0004326798662077,-0.0007777627324685,0.0,0.0,0.0,0.0020770011469721,60.0,5.84751558303833,-0.0,-6.321867118685986e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,3.602807191782631e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,3.7939316825941205e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,2.802185917971656e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,3.793930954998359e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001799676101654,285.89044189453125,294.1499938964844,291.7711486816406,291.4468994140625,292.973388671875,292.3239440917969,286.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840556018985,4.803134556752298e-10,0.0003840551362372,-0.0008786970283836,0.0,0.0,0.0,-0.0021632518619298,60.0,4.885768413543701,-0.0,-1.0047212839481292e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,3.602807191782631e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,3.7939316825941205e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,2.802185917971656e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,3.793930954998359e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001799676101654,285.89044189453125,294.1499938964844,291.7711486816406,291.4468994140625,292.973388671875,292.3239440917969,286.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840556018985,4.803134556752298e-10,0.0003840551362372,-0.0008786970283836,0.0,0.0,0.0,-0.0021632518619298,60.0,4.885768413543701,-0.0,-1.0047212839481292e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,9.005916945170611e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.4836694188416e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.00460877851583e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,9.483667963650078e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004498640482779,285.8951721191406,294.1499938964844,291.72955322265625,291.4056701660156,292.951904296875,292.301513671875,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100447119621,2.770351725800424e-10,0.0001004468431347,-0.0006278833025135,0.0,0.0,0.0,-0.0006687278510071,60.0,3.995546817779541,-0.0,-6.277973341184406e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,9.005916945170611e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.4836694188416e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.00460877851583e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,9.483667963650078e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004498640482779,285.8951721191406,294.1499938964844,291.72955322265625,291.4056701660156,292.951904296875,292.301513671875,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100447119621,2.770351725800424e-10,0.0001004468431347,-0.0006278833025135,0.0,0.0,0.0,-0.0006687278510071,60.0,3.995546817779541,-0.0,-6.277973341184406e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,2.170597690565046e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,2.2857451767777093e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,1.6882442650967278e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,2.285744812979829e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001084258110495,285.9133605957031,294.1499938964844,291.689697265625,291.3661193847656,292.9236145019531,292.2965087890625,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233679820667,2.9167626647286227e-10,0.0002336795296287,-0.0005331423017196,0.0,0.0,0.0,-0.0013158852234482,60.0,3.5097787380218506,-0.0,-3.646886570507489e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,2.170597690565046e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,2.2857451767777093e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,1.6882442650967278e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,2.285744812979829e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001084258110495,285.9133605957031,294.1499938964844,291.689697265625,291.3661193847656,292.9236145019531,292.2965087890625,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233679820667,2.9167626647286227e-10,0.0002336795296287,-0.0005331423017196,0.0,0.0,0.0,-0.0013158852234482,60.0,3.5097787380218506,-0.0,-3.646886570507489e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,1.45749736475409e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,1.534815783088561e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,1.1336101124470588e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,1.5348154192906804e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,7.280498539330438e-05,285.9688720703125,294.1499938964844,291.6517944335937,291.3285522460937,292.9367980957031,292.30682373046875,286.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001803190971259,2.192993703298285e-10,0.0001803188788471,-0.0003962229238823,0.0,0.0,0.0,-0.0010118625359609,60.0,3.060710191726685,-0.0,-1.644292479952014e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,1.45749736475409e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,1.534815783088561e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,1.1336101124470588e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,1.5348154192906804e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,7.280498539330438e-05,285.9688720703125,294.1499938964844,291.6517944335937,291.3285522460937,292.9367980957031,292.30682373046875,286.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001803190971259,2.192993703298285e-10,0.0001803188788471,-0.0003962229238823,0.0,0.0,0.0,-0.0010118625359609,60.0,3.060710191726685,-0.0,-1.644292479952014e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,-0.0001017605682136,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,-0.0001071588412742,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,-7.914718298707157e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,-0.0001071588194463,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,-0.0005083149299025,285.9500427246094,294.1499938964844,291.6336669921875,291.3105773925781,292.4140930175781,291.98699951171875,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007043510559014,4.3532213944708076e-10,0.0007043505902402,-0.000440118717961,0.0,0.0,0.0,-0.0036941105499863,60.0,2.276184320449829,-0.0,-8.015355490442745e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
