time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,1.1556371646292972e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,1.2169422916485928e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,8.988296940515283e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,1.2169420188001824e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,5.772644726675935e-05,286.1106872558594,294.1499938964844,291.6161193847656,291.2931823730469,292.36376953125,291.9594421386719,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001219737678184,1.5284744303567519e-10,0.0001219736150233,-0.000279864994809,0.0,0.0,0.0,-0.0006872205995023,60.0,3.892272472381592,-0.0,-1.0337288802730882e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,7.844308129278943e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,8.260438335128129e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,6.101133749325527e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,8.260437425633427e-06,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,3.9183927583508193e-05,286.1123962402344,294.1499938964844,291.5829162597656,291.26025390625,292.36248779296875,291.9608154296875,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.358183549717069e-05,1.0453970328283546e-10,8.358173363376409e-05,-0.000191255021491,0.0,0.0,0.0,-0.0004707925254479,60.0,2.2288222312927246,-0.0,-4.762916172573739e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,7.844308129278943e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,8.260438335128129e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,6.101133749325527e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,8.260437425633427e-06,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,3.9183927583508193e-05,286.1123962402344,294.1499938964844,291.5829162597656,291.26025390625,292.36248779296875,291.9608154296875,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.358183549717069e-05,1.0453970328283546e-10,8.358173363376409e-05,-0.000191255021491,0.0,0.0,0.0,-0.0004707925254479,60.0,2.2288222312927246,-0.0,-4.762916172573739e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,5.026795861340361e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,5.293461072142236e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,3.9097335502447095e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,5.293459707900183e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,2.5109875423368067e-05,286.1130065917969,294.1499938964844,291.5524597167969,291.23004150390625,292.3620300292969,291.9615478515625,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.356103793019429e-05,6.699126670062228e-11,5.356097244657576e-05,-0.0001225602900376,0.0,0.0,0.0,-0.0003016939153894,60.0,1.5793004035949707,-0.0,-1.9558976660505323e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,5.026795861340361e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,5.293461072142236e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,3.9097335502447095e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,5.293459707900183e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,2.5109875423368067e-05,286.1130065917969,294.1499938964844,291.5524597167969,291.23004150390625,292.3620300292969,291.9615478515625,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.356103793019429e-05,6.699126670062228e-11,5.356097244657576e-05,-0.0001225602900376,0.0,0.0,0.0,-0.0003016939153894,60.0,1.5793004035949707,-0.0,-1.9558976660505323e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,2.928871026597335e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,3.0842440992273623e-06,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,2.278012971146381e-06,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,3.084243417106336e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,1.4630311852670276e-05,286.11309814453125,294.1499938964844,291.52496337890625,291.2027893066406,292.36187744140625,291.9617919921875,286.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.120705878245644e-05,3.9032228837943e-11,3.1207018764689565e-05,-7.14093548594974e-05,0.0,0.0,0.0,-0.0001757804420776,60.0,1.2526633739471436,-0.0,-6.639939986730069e-11,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,2.928871026597335e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,3.0842440992273623e-06,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,2.278012971146381e-06,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,3.084243417106336e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,1.4630311852670276e-05,286.11309814453125,294.1499938964844,291.52496337890625,291.2027893066406,292.36187744140625,291.9617919921875,286.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.120705878245644e-05,3.9032228837943e-11,3.1207018764689565e-05,-7.14093548594974e-05,0.0,0.0,0.0,-0.0001757804420776,60.0,1.2526633739471436,-0.0,-6.639939986730069e-11,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.4832651231699856e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.5619505120412214e-06,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,1.153651737695327e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.5619501709807082e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,7.409213594655739e-06,286.1130676269531,294.1499938964844,291.500732421875,291.17877197265625,292.36187744140625,291.9618530273437,286.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.580436946824193e-05,1.9767238193524328e-11,1.580434945935849e-05,-3.61641104973387e-05,0.0,0.0,0.0,-8.902145782485604e-05,60.0,1.0369956493377686,-0.0,-1.7029475052332543e-11,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.4832651231699856e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.5619505120412214e-06,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,1.153651737695327e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.5619501709807082e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,7.409213594655739e-06,286.1130676269531,294.1499938964844,291.500732421875,291.17877197265625,292.36187744140625,291.9618530273437,286.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.580436946824193e-05,1.9767238193524328e-11,1.580434945935849e-05,-3.61641104973387e-05,0.0,0.0,0.0,-8.902145782485604e-05,60.0,1.0369956493377686,-0.0,-1.7029475052332543e-11,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.0562470151853631e-06,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.1122796195195406e-06,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,8.21526157324115e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.1122793921458651e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,5.27617021361948e-06,286.1130676269531,294.1499938964844,291.4898986816406,291.16802978515625,292.36187744140625,291.9618530273437,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.125499875342939e-05,1.4076989574007824e-11,1.1254984201514162e-05,-2.5753713998710737e-05,0.0,0.0,0.0,-6.339607352856547e-05,60.0,0.9617539048194884,-0.0,-8.63564168090969e-12,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,6.307073476818914e-07,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,6.641656113970384e-07,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,4.905506330032949e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,6.641654977102007e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,3.150512611682643e-06,286.1130676269531,294.1499938964844,291.47998046875,291.158203125,292.36187744140625,291.9618530273437,286.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.723989372403594e-06,8.40909893801145e-12,6.723981186951278e-06,-1.5383626305265352e-05,0.0,0.0,0.0,-3.787373134400696e-05,60.0,0.8870620131492615,-0.0,-3.079069334568918e-12,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.7230183857464e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.8144223190574849e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,1.340126658533336e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.8144220348403906e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,8.60683030623477e-07,286.1130676269531,294.1499938964844,291.4629821777344,291.141357421875,292.3618469238281,291.9618530273437,286.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8360104832026991e-06,2.2963742452725144e-12,1.8360082094659449e-06,-4.201150204607984e-06,0.0,0.0,0.0,-1.0341711458750067e-05,60.0,0.7726255059242249,-0.0,-2.297965420380854e-13,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.7230183857464e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.8144223190574849e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,1.340126658533336e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.8144220348403906e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,8.60683030623477e-07,286.1130676269531,294.1499938964844,291.4629821777344,291.141357421875,292.3618469238281,291.9618530273437,286.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8360104832026991e-06,2.2963742452725144e-12,1.8360082094659449e-06,-4.201150204607984e-06,0.0,0.0,0.0,-1.0341711458750067e-05,60.0,0.7726255059242249,-0.0,-2.297965420380854e-13,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,3.529187830864089e-09,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,3.716406959952678e-09,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,2.7449262862688784e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,3.7164060717742574e-09,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,1.7629016468845293e-08,286.1130676269531,294.1499938964844,291.45001220703125,291.1284484863281,292.3618469238281,291.9618530273437,286.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7652576168056846e-08,4.70660938337291e-14,3.7652529982779015e-08,-8.612756374759557e-08,0.0,0.0,0.0,-2.120796125382185e-07,60.0,0.688758134841919,-0.0,-9.640803274195336e-17,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,3.529187830864089e-09,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,3.716406959952678e-09,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,2.7449262862688784e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,3.7164060717742574e-09,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,1.7629016468845293e-08,286.1130676269531,294.1499938964844,291.45001220703125,291.1284484863281,292.3618469238281,291.9618530273437,286.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7652576168056846e-08,4.70660938337291e-14,3.7652529982779015e-08,-8.612756374759557e-08,0.0,0.0,0.0,-2.120796125382185e-07,60.0,0.688758134841919,-0.0,-9.640803274195336e-17,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.0003714523421081e-09,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.053440001896888e-09,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,7.78067443807373e-10,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.053439779852283e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,4.9970609872218574e-09,286.1130676269531,294.1499938964844,291.4414367675781,291.1199645996094,292.3618469238281,291.9618530273437,286.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0838662412027134e-08,1.3495162696748955e-14,1.0838649089350838e-08,-2.4682471178039133e-08,0.0,0.0,0.0,-6.101618055254221e-08,60.0,0.6325136423110962,-0.0,-7.746156834490592e-18,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.0003714523421081e-09,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.053440001896888e-09,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,7.78067443807373e-10,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.053439779852283e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,4.9970609872218574e-09,286.1130676269531,294.1499938964844,291.4414367675781,291.1199645996094,292.3618469238281,291.9618530273437,286.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0838662412027134e-08,1.3495162696748955e-14,1.0838649089350838e-08,-2.4682471178039133e-08,0.0,0.0,0.0,-6.101618055254221e-08,60.0,0.6325136423110962,-0.0,-7.746156834490592e-18,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,2.4101021178779547e-10,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,2.5379551238380316e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,1.8745256735730462e-10,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,2.5379545687265187e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,1.203895427792645e-09,286.1130676269531,294.1499938964844,291.4374084472656,291.115966796875,292.3618469238281,291.9618530273437,286.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.605699878088784e-09,3.233365952301395e-15,2.6056967694643163e-09,-5.936973135334256e-09,0.0,0.0,0.0,-1.4668330550193788e-08,60.0,0.5832387208938599,-0.0,-4.496085418816399e-19,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,2.4101021178779547e-10,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,2.5379551238380316e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,1.8745256735730462e-10,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,2.5379545687265187e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,1.203895427792645e-09,286.1130676269531,294.1499938964844,291.4374084472656,291.115966796875,292.3618469238281,291.9618530273437,286.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.605699878088784e-09,3.233365952301395e-15,2.6056967694643163e-09,-5.936973135334256e-09,0.0,0.0,0.0,-1.4668330550193788e-08,60.0,0.5832387208938599,-0.0,-4.496085418816399e-19,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,2.8169028221114445e-10,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,2.9663360656684285e-10,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,2.190926468026433e-10,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,2.9663355105569167e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,1.4071007692351143e-09,286.1130676269531,294.1499938964844,291.4369812011719,291.11553955078125,292.3618469238281,291.9618530273437,286.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.026930928129445e-09,3.795972223889516e-15,3.026926931326556e-09,-6.9102816802057995e-09,0.0,0.0,0.0,-1.705484464764595e-08,60.0,0.5616784691810608,-0.0,-6.1419659746922615e-19,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,1.1674924138560529e-08,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,1.2294264273293722e-08,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,9.08050434844654e-09,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.2294261608758461e-08,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,5.831864058336578e-08,286.1130676269531,294.1499938964844,291.4375915527344,291.1161499023437,292.3618469238281,291.9618530273437,286.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441985575151193e-07,1.5562825008731684e-13,1.2441969943211006e-07,-2.846872177997284e-07,0.0,0.0,0.0,-7.008202373981476e-07,60.0,0.5417502522468567,-0.0,-1.0550469808036562e-15,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,8.097150328012503e-08,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,8.526694017518821e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,6.297788956999284e-08,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,8.526691885890615e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,4.0446926163895124e-07,286.1130676269531,294.1499938964844,291.4417724609375,291.12030029296875,292.3618469238281,291.9618530273437,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.6302509316738e-07,1.079378340179682e-12,8.630240131424216e-07,-1.9746325961023103e-06,0.0,0.0,0.0,-4.861140041612089e-06,60.0,0.5055837035179138,-0.0,-5.0749067627290165e-14,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,8.097150328012503e-08,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,8.526694017518821e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,6.297788956999284e-08,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,8.526691885890615e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,4.0446926163895124e-07,286.1130676269531,294.1499938964844,291.4417724609375,291.12030029296875,292.3618469238281,291.9618530273437,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.6302509316738e-07,1.079378340179682e-12,8.630240131424216e-07,-1.9746325961023103e-06,0.0,0.0,0.0,-4.861140041612089e-06,60.0,0.5055837035179138,-0.0,-5.0749067627290165e-14,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,6.044436418051191e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,6.365086164805689e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,4.701232683146373e-07,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,6.365085027937312e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,3.0193200473149773e-06,286.11309814453125,294.1499938964844,291.4496154785156,291.1280822753906,292.3618469238281,291.9618835449219,286.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.440190190915018e-06,8.055108663418409e-12,6.440182005462702e-06,-1.4736818229721392e-05,0.0,0.0,0.0,-3.627577098086476e-05,60.0,0.4952378571033478,-0.0,-2.827973315591703e-12,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,6.044436418051191e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,6.365086164805689e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,4.701232683146373e-07,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,6.365085027937312e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,3.0193200473149773e-06,286.11309814453125,294.1499938964844,291.4496154785156,291.1280822753906,292.3618469238281,291.9618835449219,286.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.440190190915018e-06,8.055108663418409e-12,6.440182005462702e-06,-1.4736818229721392e-05,0.0,0.0,0.0,-3.627577098086476e-05,60.0,0.4952378571033478,-0.0,-2.827973315591703e-12,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,2.2670981252304045e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,2.3873649297456723e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,1.763300247148436e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.3873644749983214e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,1.1324620572850108e-05,286.1134948730469,294.1499938964844,291.4609069824219,291.1392822265625,292.361572265625,291.9622802734375,286.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4155482606147416e-05,3.0212589374745136e-11,2.415545168332756e-05,-5.527389294002205e-05,0.0,0.0,0.0,-0.0001360610040137,60.0,0.5562342405319214,-0.0,-3.97836208421154e-11,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,2.2670981252304045e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,2.3873649297456723e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,1.763300247148436e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.3873644749983214e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,1.1324620572850108e-05,286.1134948730469,294.1499938964844,291.4609069824219,291.1392822265625,292.361572265625,291.9622802734375,286.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4155482606147416e-05,3.0212589374745136e-11,2.415545168332756e-05,-5.527389294002205e-05,0.0,0.0,0.0,-0.0001360610040137,60.0,0.5562342405319214,-0.0,-3.97836208421154e-11,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,4.979816822014982e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,5.243990017333999e-06,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,3.873194600600982e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,5.243988653091947e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,2.4875207600416616e-05,286.1146545410156,294.1499938964844,291.475341796875,291.1535949707031,292.3607788085937,291.9633483886719,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.30592878931202e-05,6.636402538617858e-11,5.305922240950167e-05,-0.0001214129442814,0.0,0.0,0.0,-0.0002988679043482,60.0,0.6965351700782776,-0.0,-1.9195101064184428e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,4.979816822014982e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,5.243990017333999e-06,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,3.873194600600982e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,5.243988653091947e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,2.4875207600416616e-05,286.1146545410156,294.1499938964844,291.475341796875,291.1535949707031,292.3607788085937,291.9633483886719,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.30592878931202e-05,6.636402538617858e-11,5.305922240950167e-05,-0.0001214129442814,0.0,0.0,0.0,-0.0002988679043482,60.0,0.6965351700782776,-0.0,-1.9195101064184428e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,6.479151579696918e-06,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,6.822862360422732e-06,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,5.039344614488073e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,6.82286099618068e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,3.2364689104724675e-05,286.1156005859375,294.1499938964844,291.4836730957031,291.1618347167969,292.360107421875,291.964111328125,286.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.903463508933783e-05,8.63451879440369e-11,6.903454777784646e-05,-0.0001579684467287,0.0,0.0,0.0,-0.0003888524952344,60.0,0.7846783399581909,-0.0,-3.2493757684548536e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,8.670268471178133e-06,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,9.130215403274631e-06,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,6.7435485107125714e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,9.13021358428523e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,4.3309770262567326e-05,286.1166076660156,294.1499938964844,291.49267578125,291.1707763671875,292.359375,291.96490478515625,286.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.23802363104187e-05,1.1554485840337135e-10,9.238011989509688e-05,-0.0002113893424393,0.0,0.0,0.0,-0.0005203516921028,60.0,0.8862648010253906,-0.0,-5.818737713880751e-10,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,1.5484363757423125e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,1.6305788449244574e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,1.2043404240102973e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,1.630578663025517e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,7.734756945865229e-05,286.12066650390625,294.1499938964844,291.5126037597656,291.1905212402344,292.3562927246094,291.9674377441406,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000164983459399,2.0635351760667207e-10,0.0001649832556722,-0.0003775237710215,0.0,0.0,0.0,-0.0009293052717112,60.0,1.253240704536438,-0.0,-1.855882003631848e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,1.5484363757423125e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,1.6305788449244574e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,1.2043404240102973e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,1.630578663025517e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,7.734756945865229e-05,286.12066650390625,294.1499938964844,291.5126037597656,291.1905212402344,292.3562927246094,291.9674377441406,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000164983459399,2.0635351760667207e-10,0.0001649832556722,-0.0003775237710215,0.0,0.0,0.0,-0.0009293052717112,60.0,1.253240704536438,-0.0,-1.855882003631848e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,2.4399741960223764e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,2.5694118448882364e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,1.897759466373828e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,2.569411299191416e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.0001218817196786,286.1267395019531,294.1499938964844,291.53485107421875,291.21258544921875,292.3511962890625,291.9696350097656,286.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002599758736323,3.2516550563244075e-10,0.0002599755534902,-0.0005948901525698,0.0,0.0,0.0,-0.001464371336624,60.0,1.7817683219909668,-0.0,-4.608230241842648e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,2.4399741960223764e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,2.5694118448882364e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,1.897759466373828e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,2.569411299191416e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.0001218817196786,286.1267395019531,294.1499938964844,291.53485107421875,291.21258544921875,292.3511962890625,291.9696350097656,286.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002599758736323,3.2516550563244075e-10,0.0002599755534902,-0.0005948901525698,0.0,0.0,0.0,-0.001464371336624,60.0,1.7817683219909668,-0.0,-4.608230241842648e-09,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,3.606769678299315e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,3.798104080487974e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,2.8052678317180835e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,3.7981033528922126e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001801655453164,286.1336975097656,294.1499938964844,291.5591735839844,291.2366943359375,292.3447265625,291.97039794921875,286.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003842961450573,4.806595677031567e-10,0.0003842956502921,-0.0008793664746917,0.0,0.0,0.0,-0.0021646346431225,60.0,2.457822322845459,-0.0,-1.0069326705774984e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,3.606769678299315e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,3.798104080487974e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,2.8052678317180835e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,3.7981033528922126e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001801655453164,286.1336975097656,294.1499938964844,291.5591735839844,291.2366943359375,292.3447265625,291.97039794921875,286.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003842961450573,4.806595677031567e-10,0.0003842956502921,-0.0008793664746917,0.0,0.0,0.0,-0.0021646346431225,60.0,2.457822322845459,-0.0,-1.0069326705774984e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,3.92974543501623e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,4.138213262194768e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,3.056471541640349e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,4.138212534599006e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001962988462764,286.13946533203125,294.1499938964844,291.58526611328125,291.2625732421875,292.3366394042969,291.9673156738281,286.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142558995634,7.195604112553156e-10,0.0006142552010715,-0.0012774806236848,0.0,0.0,0.0,-0.0034300617408007,60.0,3.5287892818450928,-0.0,-1.1953427581090637e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
