time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,3.92974543501623e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,4.138213262194768e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,3.056471541640349e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,4.138212534599006e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001962988462764,286.13946533203125,294.1499938964844,291.58526611328125,291.2625732421875,292.3366394042969,291.9673156738281,286.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142558995634,7.195604112553156e-10,0.0006142552010715,-0.0012774806236848,0.0,0.0,0.0,-0.0034300617408007,60.0,3.5287892818450928,-0.0,-1.1953427581090637e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.039972064783797e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.519531158730388e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,7.031095447018743e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,9.519528975943103e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0004515651380643,286.16583251953125,294.1499938964844,291.5989074707031,291.276123046875,292.29840087890625,291.9312438964844,286.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,0.000278683961369,3.1793720434158956e-10,-0.0002786842815112,-0.0011145460885018,0.0,0.0,0.0,0.0012184295337647,60.0,4.522211074829102,-0.0,-6.325542045715339e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,8.998993871500716e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,9.476378909312189e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,6.999223842285573e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.476376726524904e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0004495182074606,286.1734313964844,294.1499938964844,291.6128845214844,291.2899780273437,292.2794494628906,291.92095947265625,286.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871897500474,1.002442795439151e-09,0.0008718964527361,-0.001763540203683,0.0,0.0,0.0,-0.0048748264089226,60.0,5.39112663269043,-0.0,-6.26832488137552e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,9.009252971736714e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,9.48718297877349e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.007203385001048e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.487180795986204e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0004500306968111,286.20562744140625,294.1499938964844,291.6417541503906,291.318603515625,292.2642822265625,291.9057312011719,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591499740257,1.278466665866062e-09,0.0010591486934572,-0.0023019560612738,0.0,0.0,0.0,-0.0059410547837615,60.0,5.945174217224121,-0.0,-6.282625264475429e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,9.009252971736714e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,9.48718297877349e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.007203385001048e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.487180795986204e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0004500306968111,286.20562744140625,294.1499938964844,291.6417541503906,291.318603515625,292.2642822265625,291.9057312011719,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591499740257,1.278466665866062e-09,0.0010591486934572,-0.0023019560612738,0.0,0.0,0.0,-0.0059410547837615,60.0,5.945174217224121,-0.0,-6.282625264475429e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,9.03042673598975e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,9.509479423286392e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.02367105986923e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,9.509477240499108e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004510883300099,286.2096252441406,294.1499938964844,291.6716003417969,291.3481750488281,292.2658386230469,291.89434814453125,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096202356508,1.4427028460772815e-09,0.0009620221680961,-0.0028308574110269,0.0,0.0,0.0,-0.0055271964520215,60.0,6.530645370483398,-0.0,-6.312188816082198e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,9.03042673598975e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,9.509479423286392e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.02367105986923e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,9.509477240499108e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004510883300099,286.2096252441406,294.1499938964844,291.6716003417969,291.3481750488281,292.2658386230469,291.89434814453125,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096202356508,1.4427028460772815e-09,0.0009620221680961,-0.0028308574110269,0.0,0.0,0.0,-0.0055271964520215,60.0,6.530645370483398,-0.0,-6.312188816082198e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.049963409779592e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.530052193440496e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,7.03886616975069e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.530050738248974e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0004520642396528,286.213623046875,294.1499938964844,291.7021179199219,291.3784484863281,292.25604248046875,291.8863525390625,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964268867392,1.6862573559706107e-09,0.0009642671793699,-0.0034689120948314,0.0,0.0,0.0,-0.0056487531401216,60.0,7.072134971618652,-0.0,-6.339529790011511e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.049963409779592e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.530052193440496e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,7.03886616975069e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.530050738248974e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0004520642396528,286.213623046875,294.1499938964844,291.7021179199219,291.3784484863281,292.25604248046875,291.8863525390625,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964268867392,1.6862573559706107e-09,0.0009642671793699,-0.0034689120948314,0.0,0.0,0.0,-0.0056487531401216,60.0,7.072134971618652,-0.0,-6.339529790011511e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,9.071596286958084e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,9.552832489134744e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,7.05569182173349e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.55283103394322e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004531448357738,286.2176208496094,294.1499938964844,291.7330627441406,291.4091491699219,292.2469787597656,291.8780822753906,286.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665742982178,1.9557604424846886e-09,0.0009665723191574,-0.0041751200333237,0.0,0.0,0.0,-0.005782360676676,60.0,7.286394596099853,-0.0,-6.36987280699941e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,9.071596286958084e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,9.552832489134744e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,7.05569182173349e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.55283103394322e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004531448357738,286.2176208496094,294.1499938964844,291.7330627441406,291.4091491699219,292.2469787597656,291.8780822753906,286.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665742982178,1.9557604424846886e-09,0.0009665723191574,-0.0041751200333237,0.0,0.0,0.0,-0.005782360676676,60.0,7.286394596099853,-0.0,-6.36987280699941e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,9.083146142074838e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.564994979882611e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,7.064675446599722e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,9.56499352469109e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0004537217901088,286.2196044921875,294.1499938964844,291.7486267089844,291.424560546875,292.24273681640625,291.87408447265625,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678050992079,2.0996526739480714e-09,0.0009678030037321,-0.0045521734282374,0.0,0.0,0.0,-0.0058536953292787,60.0,7.359468460083008,-0.0,-6.386103024169644e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.095138375414535e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.577623859513552e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,7.074002496665344e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.577622404322028e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004543208342511,286.2215881347656,294.1499938964844,291.7641906738281,291.4399719238281,292.2386779785156,291.8703918457031,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690828155726,2.2490556084164837e-09,0.0009690806036815,-0.0049436660483479,0.0,0.0,0.0,-0.0059277610853314,60.0,7.4246344566345215,-0.0,-6.402976282515739e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,9.120070899371058e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.603879152564332e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,7.093394378898665e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.603876969777048e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0004555662744678,286.2255859375,294.1499938964844,291.795166015625,291.470703125,292.2309875488281,291.8642578125,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971739180386,2.55967202988927e-09,0.0009717366192489,-0.0057575912214815,0.0,0.0,0.0,-0.0060817464254796,60.0,7.54356050491333,-0.0,-6.438128963281997e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,9.120070899371058e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.603879152564332e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,7.093394378898665e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.603876969777048e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0004555662744678,286.2255859375,294.1499938964844,291.795166015625,291.470703125,292.2309875488281,291.8642578125,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971739180386,2.55967202988927e-09,0.0009717366192489,-0.0057575912214815,0.0,0.0,0.0,-0.0060817464254796,60.0,7.54356050491333,-0.0,-6.438128963281997e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.145879448624328e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.63105630944483e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.113467290764675e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.631054126657546e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004568554286379,286.2295837402344,294.1499938964844,291.82574462890625,291.50103759765625,292.2239990234375,291.8605651855469,286.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744889684952,2.881193950088345e-09,0.0009744860581122,-0.0066000809893012,0.0,0.0,0.0,-0.0062411394901573,60.0,7.651920795440674,-0.0,-6.47461675384875e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.145879448624328e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.63105630944483e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.113467290764675e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.631054126657546e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004568554286379,286.2295837402344,294.1499938964844,291.82574462890625,291.50103759765625,292.2239990234375,291.8605651855469,286.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744889684952,2.881193950088345e-09,0.0009744860581122,-0.0066000809893012,0.0,0.0,0.0,-0.0062411394901573,60.0,7.651920795440674,-0.0,-6.47461675384875e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.172000864055008e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.658563794801012e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.13378467480652e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,9.658562339609487e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0004581602988764,286.23358154296875,294.1499938964844,291.8556823730469,291.5307006835937,292.2176818847656,291.8600769042969,286.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772721678018,3.206629406449224e-09,0.0009772689081728,-0.00745281111449,0.0,0.0,0.0,-0.006402472499758,60.0,7.7536773681640625,-0.0,-6.511653083407509e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.172000864055008e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,9.658563794801012e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.13378467480652e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,9.658562339609487e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0004581602988764,286.23358154296875,294.1499938964844,291.8556823730469,291.5307006835937,292.2176818847656,291.8600769042969,286.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772721678018,3.206629406449224e-09,0.0009772689081728,-0.00745281111449,0.0,0.0,0.0,-0.006402472499758,60.0,7.7536773681640625,-0.0,-6.511653083407509e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.197558392770588e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,9.685476834420116e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,7.15366259100847e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.685475379228592e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004594369383994,286.237548828125,294.1499938964844,291.8846740722656,291.5594482421875,292.2120666503906,291.863525390625,286.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799952385947,3.525033376305941e-09,0.000979991746135,-0.008287101984024,0.0,0.0,0.0,-0.0065603195689618,60.0,7.849198818206787,-0.0,-6.547992370542488e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.197558392770588e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,9.685476834420116e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,7.15366259100847e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.685475379228592e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004594369383994,286.237548828125,294.1499938964844,291.8846740722656,291.5594482421875,292.2120666503906,291.863525390625,286.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799952385947,3.525033376305941e-09,0.000979991746135,-0.008287101984024,0.0,0.0,0.0,-0.0065603195689618,60.0,7.849198818206787,-0.0,-6.547992370542488e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,9.209813288180158e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,9.69838147284463e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.16319409548305e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.698380017653108e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004600490792654,286.23956298828125,294.1499938964844,291.8987121582031,291.5733947753906,292.20953369140625,291.8673400878906,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813006035983,3.677705917581875e-09,0.0009812969947233,-0.008687132038176,0.0,0.0,0.0,-0.0066360044293105,60.0,7.894275665283203,-0.0,-6.565451826645585e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.221948857884854e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.711160964798182e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,7.172632467700168e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.71115950960666e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0004606553120538,286.2415466308594,294.1499938964844,291.9124450683594,291.5870056152344,292.20709228515625,291.8717346191406,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825933957472,3.828896311119934e-09,0.0009825895540416,-0.0090832766145467,0.0,0.0,0.0,-0.0067109554074704,60.0,7.938770771026611,-0.0,-6.582765621487853e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,9.24482083064504e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.735245839692652e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.190421456471086e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.73524438450113e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0004617977829184,286.2455444335937,294.1499938964844,291.938720703125,291.6130676269531,292.2025146484375,291.8821716308594,286.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850315982475,4.113837714925239e-09,0.0009850275237113,-0.0098298555240035,0.0,0.0,0.0,-0.006852219812572,60.0,8.023991584777832,-0.0,-6.615456982217438e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,9.24482083064504e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.735245839692652e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.190421456471086e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.73524438450113e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0004617977829184,286.2455444335937,294.1499938964844,291.938720703125,291.6130676269531,292.2025146484375,291.8821716308594,286.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850315982475,4.113837714925239e-09,0.0009850275237113,-0.0098298555240035,0.0,0.0,0.0,-0.006852219812572,60.0,8.023991584777832,-0.0,-6.615456982217438e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.26397551666014e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,9.755416976986452e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,7.205319707281888e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.75541552179493e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0004627546004485,286.2495422363281,294.1499938964844,291.9632568359375,291.63739013671875,292.1986999511719,291.8954467773437,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870720095932,4.352473048641059e-09,0.0009870677022263,-0.0104550961405038,0.0,0.0,0.0,-0.0069705191999673,60.0,8.09954833984375,-0.0,-6.642898142672493e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.26397551666014e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,9.755416976986452e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,7.205319707281888e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.75541552179493e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0004627546004485,286.2495422363281,294.1499938964844,291.9632568359375,291.63739013671875,292.1986999511719,291.8954467773437,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870720095932,4.352473048641059e-09,0.0009870677022263,-0.0104550961405038,0.0,0.0,0.0,-0.0069705191999673,60.0,8.09954833984375,-0.0,-6.642898142672493e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,9.281678649131209e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,9.774059435585514e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,7.219088729470968e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.77405725279823e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0004636389203369,286.2535095214844,294.1499938964844,291.9857482910156,291.6596984863281,292.19512939453125,291.9098815917969,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889610810205,4.573028178356253e-09,0.0009889565408229,-0.0110329519957304,0.0,0.0,0.0,-0.007079872302711,60.0,8.171012878417969,-0.0,-6.668309993074217e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,9.281678649131209e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,9.774059435585514e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,7.219088729470968e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.77405725279823e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0004636389203369,286.2535095214844,294.1499938964844,291.9857482910156,291.6596984863281,292.19512939453125,291.9098815917969,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889610810205,4.573028178356253e-09,0.0009889565408229,-0.0110329519957304,0.0,0.0,0.0,-0.007079872302711,60.0,8.171012878417969,-0.0,-6.668309993074217e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.296024654759094e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.789166506379844e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,7.23024713806808e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.78916505118832e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0004643555439542,286.25750732421875,294.1499938964844,292.0059509277344,291.6797180175781,292.1919250488281,291.9253845214844,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.75175543357409e-09,0.0009904843755066,-0.011501214466989,0.0,0.0,0.0,-0.0071684732101857,60.0,8.235467910766602,-0.0,-6.68893918032154e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.296024654759094e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.789166506379844e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,7.23024713806808e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.78916505118832e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0004643555439542,286.25750732421875,294.1499938964844,292.0059509277344,291.6797180175781,292.1919250488281,291.9253845214844,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.75175543357409e-09,0.0009904843755066,-0.011501214466989,0.0,0.0,0.0,-0.0071684732101857,60.0,8.235467910766602,-0.0,-6.68893918032154e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.302160469815136e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,9.795627556741238e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,7.235018711071461e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,9.795625373953952e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.000464662007289,286.2594909667969,294.1499938964844,292.0151062011719,291.68878173828125,292.1904296875,291.93341064453125,286.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911402594298,4.828187627481384e-09,0.0009911353699862,-0.0117014646530151,0.0,0.0,0.0,-0.0072063510306179,60.0,8.265435218811035,-0.0,-6.697770515984304e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,9.306830179411918e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,9.800544648896904e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,7.238650869112462e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.80054319370538e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0004648952744901,286.261474609375,294.1499938964844,292.0235900878906,291.6972045898437,292.1890563964844,291.94146728515625,286.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916374692693,4.886363758060952e-09,0.0009916325798258,-0.0118538811802864,0.0,0.0,0.0,-0.0072351898998022,60.0,8.291878700256348,-0.0,-6.704496513521009e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.314472117694096e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.808592585613952e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.244594598887488e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.808591130422428e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0004652770294342,286.2654724121094,294.1499938964844,292.0383605957031,291.7118530273437,292.1864624023437,291.957275390625,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924544719979,4.9815702674038675e-09,0.0009924495825544,-0.0121033117175102,0.0,0.0,0.0,-0.0072824023663997,60.0,8.34004020690918,-0.0,-6.715510636468025e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.314472117694096e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.808592585613952e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.244594598887488e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.808591130422428e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0004652770294342,286.2654724121094,294.1499938964844,292.0383605957031,291.7118530273437,292.1864624023437,291.957275390625,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924544719979,4.9815702674038675e-09,0.0009924495825544,-0.0121033117175102,0.0,0.0,0.0,-0.0072824023663997,60.0,8.34004020690918,-0.0,-6.715510636468025e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.318868251284584e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.813221549848096e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,7.248013571370393e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,9.813220094656572e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.000465496617835,286.2694396972656,294.1499938964844,292.04998779296875,291.723388671875,292.18408203125,291.9725646972656,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992922228761,5.0363282433352205e-09,0.0009929171064868,-0.0122467726469039,0.0,0.0,0.0,-0.0073095452971756,60.0,8.380568504333496,-0.0,-6.721850098756478e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.318868251284584e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.813221549848096e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,7.248013571370393e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,9.813220094656572e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.000465496617835,286.2694396972656,294.1499938964844,292.04998779296875,291.723388671875,292.18408203125,291.9725646972656,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992922228761,5.0363282433352205e-09,0.0009929171064868,-0.0122467726469039,0.0,0.0,0.0,-0.0073095452971756,60.0,8.380568504333496,-0.0,-6.721850098756478e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.32103066588752e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,9.815498924581334e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.249695772770792e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,9.815497469389813e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.0004656046512536,286.2733764648437,294.1499938964844,292.0577697753906,291.7311096191406,292.1819763183594,291.9856872558594,286.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993151566945,5.0632631420910465e-09,0.0009931465610861,-0.0123173389583826,0.0,0.0,0.0,-0.0073228934779763,60.0,8.406394958496094,-0.0,-6.724969381366463e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.32103066588752e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,9.815498924581334e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.249695772770792e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,9.815497469389813e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.0004656046512536,286.2733764648437,294.1499938964844,292.0577697753906,291.7311096191406,292.1819763183594,291.9856872558594,286.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993151566945,5.0632631420910465e-09,0.0009931465610861,-0.0123173389583826,0.0,0.0,0.0,-0.0073228934779763,60.0,8.406394958496094,-0.0,-6.724969381366463e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
