time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.323192352894694e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.81777484412305e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,7.25137724657543e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.817773388931528e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0004657126264646,286.27734375,294.1499938964844,292.0613708496094,291.73468017578125,292.1799011230469,291.9974670410156,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933814872056,5.090187826795045e-09,0.0009933763649314,-0.0123878791928291,0.0,0.0,0.0,-0.0073362393304705,60.0,8.4268159866333,-0.0,-6.728087953433717e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.323192352894694e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.81777484412305e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,7.25137724657543e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.817773388931528e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0004657126264646,286.27734375,294.1499938964844,292.0613708496094,291.73468017578125,292.1799011230469,291.9974670410156,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933814872056,5.090187826795045e-09,0.0009933763649314,-0.0123878791928291,0.0,0.0,0.0,-0.0073362393304705,60.0,8.4268159866333,-0.0,-6.728087953433717e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,9.324266284238548e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,9.818905527936296e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,7.252212526509538e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,9.818904072744772e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0004657662648241,286.279296875,294.1499938964844,292.0617370605469,291.7350158691406,292.1788635253906,292.0022888183594,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103562017438889e-09,0.0009934906847774,-0.0124229174107313,0.0,0.0,0.0,-0.0073428684845566,60.0,8.433553695678711,-0.0,-6.729637647140407e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,9.32532930164598e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.820024570217356e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,7.25303907529451e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.820023115025832e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0004658193502109,286.2812805175781,294.1499938964844,292.0611877441406,291.7344970703125,292.17779541015625,292.0066223144531,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167958758924215e-09,0.0009936038404703,-0.0124575886875391,0.0,0.0,0.0,-0.0073494291864335,60.0,8.4387788772583,-0.0,-6.731170998364179e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,9.327425505034626e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.8222320957575e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,7.254668889800087e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.822230640565977e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0004659240657929,286.28521728515625,294.1499938964844,292.0575866699219,291.7309265136719,292.1756896972656,292.0141906738281,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.445989608764648,-0.0,-6.734196489333044e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,9.327425505034626e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.8222320957575e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,7.254668889800087e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.822230640565977e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0004659240657929,286.28521728515625,294.1499938964844,292.0575866699219,291.7309265136719,292.1756896972656,292.0141906738281,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.445989608764648,-0.0,-6.734196489333044e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,9.329452586825936e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.8243668617215e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,7.25624558981508e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.824365406529978e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0004660253471229,286.2891540527344,294.1499938964844,292.0509948730469,291.724365234375,292.1734313964844,292.01904296875,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.44558334350586,-0.0,-6.73712321486164e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,9.329452586825936e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.8243668617215e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,7.25624558981508e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.824365406529978e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0004660253471229,286.2891540527344,294.1499938964844,292.0509948730469,291.724365234375,292.1734313964844,292.01904296875,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.44558334350586,-0.0,-6.73712321486164e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.331431647296996e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.826450695982204e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,7.25778445485048e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,9.82644924079068e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0004661241837311,286.2930603027344,294.1499938964844,292.0417785644531,291.7152404785156,292.1710205078125,292.0213317871094,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.439205169677734,-0.0,-6.739980307202131e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.331431647296996e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.826450695982204e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,7.25778445485048e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,9.82644924079068e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0004661241837311,286.2930603027344,294.1499938964844,292.0417785644531,291.7152404785156,292.1710205078125,292.0213317871094,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.439205169677734,-0.0,-6.739980307202131e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.33335250010714e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.828473412198946e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.259278936544433e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,9.828471957007424e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0004662201390601,286.2969970703125,294.1499938964844,292.03033447265625,291.7038879394531,292.1684265136719,292.0211486816406,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.427574157714844,-0.0,-6.742754976585277e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.33335250010714e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.828473412198946e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.259278936544433e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,9.828471957007424e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0004662201390601,286.2969970703125,294.1499938964844,292.03033447265625,291.7038879394531,292.1684265136719,292.0211486816406,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.427574157714844,-0.0,-6.742754976585277e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.334285277873278e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.82945566647686e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,7.260004349518567e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,9.829454211285338e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0004662667342927,286.2989501953125,294.1499938964844,292.0238952636719,291.697509765625,292.1670227050781,292.0198669433594,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.419510841369629,-0.0,-6.744102165612277e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.335207141702996e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,9.830426279222591e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,7.260721758939326e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.830425551626833e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0004663128056563,286.3009033203125,294.1499938964844,292.0170288085937,291.6907043457031,292.16558837890625,292.01812744140625,286.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.410628318786621,-0.0,-6.745434433241827e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.337017399957404e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.832332580117507e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,7.262128929141909e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.832331124925986e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0004664032312575,286.3048400878906,294.1499938964844,292.0022888183594,291.67608642578125,292.1625671386719,292.0136108398437,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.391151428222656,-0.0,-6.748049230509423e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.337017399957404e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.832332580117507e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,7.262128929141909e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.832331124925986e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0004664032312575,286.3048400878906,294.1499938964844,292.0022888183594,291.67608642578125,292.1625671386719,292.0136108398437,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.391151428222656,-0.0,-6.748049230509423e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.338741801911964e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,9.834148659138008e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,7.263470615725964e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.834147203946486e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004664893785957,286.3087463378906,294.1499938964844,291.98651123046875,291.6604309082031,292.1592712402344,292.00701904296875,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.368144035339355,-0.0,-6.75054181442647e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.338741801911964e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,9.834148659138008e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,7.263470615725964e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.834147203946486e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004664893785957,286.3087463378906,294.1499938964844,291.98651123046875,291.6604309082031,292.1592712402344,292.00701904296875,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.368144035339355,-0.0,-6.75054181442647e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,9.340400720248e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,9.835895616561174e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,7.264760643010959e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.835894161369652e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0004665722080972,286.3126525878906,294.1499938964844,291.9700622558594,291.64410400390625,292.1557006835937,291.9986877441406,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304504391290266e-09,0.0009952089749276,-0.0129493549466133,0.0,0.0,0.0,-0.0074424850754439,60.0,8.342747688293457,-0.0,-6.752938475074188e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,9.340400720248e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,9.835895616561174e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,7.264760643010959e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.835894161369652e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0004665722080972,286.3126525878906,294.1499938964844,291.9700622558594,291.64410400390625,292.1557006835937,291.9986877441406,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304504391290266e-09,0.0009952089749276,-0.0129493549466133,0.0,0.0,0.0,-0.0074424850754439,60.0,8.342747688293457,-0.0,-6.752938475074188e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.341976692667232e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,9.83755526249297e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,7.265986641868949e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.837553807301448e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0004666509630624,286.3165588378906,294.1499938964844,291.95330810546875,291.6275329589844,292.1518859863281,291.9889221191406,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137131168527e-09,0.0009953768458217,-0.0130007890984416,0.0,0.0,0.0,-0.00745221786201,60.0,8.315669059753418,-0.0,-6.755217185627771e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.341976692667232e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,9.83755526249297e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,7.265986641868949e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.837553807301448e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0004666509630624,286.3165588378906,294.1499938964844,291.95330810546875,291.6275329589844,292.1518859863281,291.9889221191406,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137131168527e-09,0.0009953768458217,-0.0130007890984416,0.0,0.0,0.0,-0.00745221786201,60.0,8.315669059753418,-0.0,-6.755217185627771e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.342728299088776e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,9.838346159085631e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,7.266570901265368e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.83834543148987e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0004666885070037,286.3184814453125,294.1499938964844,291.9449768066406,291.6192321777344,292.1498718261719,291.9835205078125,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494090820068e-09,0.0009954567067325,-0.013025302439928,0.0,0.0,0.0,-0.0074568553827703,60.0,8.301722526550293,-0.0,-6.756303605470748e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.343464625999331e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,9.839121776167303e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,7.267143519129604e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.83912032097578e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0004667252651415,286.3204345703125,294.1499938964844,291.93670654296875,291.6110534667969,292.1478271484375,291.9779968261719,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342661424379003e-09,0.0009955350542441,-0.0130493193864822,0.0,0.0,0.0,-0.0074613997712731,60.0,8.287689208984375,-0.0,-6.757367998488918e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.344881982542574e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.840614075073972e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,7.268245826708153e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.84061261988245e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.000466796074761,286.3243408203125,294.1499938964844,291.9205627441406,291.5950622558594,292.14361572265625,291.9666442871094,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.0074701523408293,60.0,8.259578704833984,-0.0,-6.759417203738849e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.344881982542574e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.840614075073972e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,7.268245826708153e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.84061261988245e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.000466796074761,286.3243408203125,294.1499938964844,291.9205627441406,291.5950622558594,292.14361572265625,291.9666442871094,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.0074701523408293,60.0,8.259578704833984,-0.0,-6.759417203738849e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.346184378955512e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.841985593084246e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,7.269258640008047e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.841984137892724e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004668611218221,286.3282470703125,294.1499938964844,291.9053649902344,291.5799560546875,292.13922119140625,291.9550170898437,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380595266819,0.0,0.0,0.0,-0.0074781933799386,60.0,8.232011795043945,-0.0,-6.761300852531349e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.346184378955512e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.841985593084246e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,7.269258640008047e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.841984137892724e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004668611218221,286.3282470703125,294.1499938964844,291.9053649902344,291.5799560546875,292.13922119140625,291.9550170898437,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380595266819,0.0,0.0,0.0,-0.0074781933799386,60.0,8.232011795043945,-0.0,-6.761300852531349e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.347404557047412e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,9.843270527198912e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.270208152476698e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.843269799603148e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004669220943469,286.3321533203125,294.1499938964844,291.89141845703125,291.566162109375,292.134765625,291.94342041015625,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.20523452758789,-0.0,-6.763065840686977e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.347404557047412e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,9.843270527198912e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.270208152476698e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.843269799603148e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004669220943469,286.3321533203125,294.1499938964844,291.89141845703125,291.566162109375,292.134765625,291.94342041015625,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.20523452758789,-0.0,-6.763065840686977e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,9.34850177145563e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.844425949268044e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.27106089470908e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.84442449407652e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0004669768968597,286.3360290527344,294.1499938964844,291.879150390625,291.5539855957031,292.13018798828125,291.9320373535156,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.180002212524414,-0.0,-6.764653193158665e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,9.34850177145563e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.844425949268044e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.27106089470908e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.84442449407652e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0004669768968597,286.3360290527344,294.1499938964844,291.879150390625,291.5539855957031,292.13018798828125,291.9320373535156,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.180002212524414,-0.0,-6.764653193158665e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.348996536573396e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.84494690783322e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,7.271445792866871e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.844945452641696e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004670016060117,286.3379821777344,294.1499938964844,291.873779296875,291.5486755371094,292.1278991699219,291.92657470703125,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.168458938598633,-0.0,-6.765368709693578e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,9.349469473818316e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,9.84544531092979e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,7.271813956322148e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.845443855738269e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.000467025238322,286.3399353027344,294.1499938964844,291.86895751953125,291.5438842773437,292.1255798339844,291.9212646484375,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.157450675964355,-0.0,-6.766052251805378e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.350346226710826e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,9.846367902355269e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,7.272495713550597e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.846366447163746e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004670690104831,286.3438415527344,294.1499938964844,291.8612365722656,291.5362243652344,292.1209411621094,291.9110412597656,286.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.136890411376953,-0.0,-6.76732057058871e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.350346226710826e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,9.846367902355269e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,7.272495713550597e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.846366447163746e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004670690104831,286.3438415527344,294.1499938964844,291.8612365722656,291.5362243652344,292.1209411621094,291.9110412597656,286.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.136890411376953,-0.0,-6.76732057058871e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.351059998152778e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.847120236372577e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.27305086911656e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,9.847118781181052e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.000467104720883,286.3477478027344,294.1499938964844,291.8563537597656,291.5313720703125,292.1163330078125,291.90191650390625,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.120327949523926,-0.0,-6.768353699726505e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.351059998152778e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.847120236372577e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.27305086911656e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,9.847118781181052e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.000467104720883,286.3477478027344,294.1499938964844,291.8563537597656,291.5313720703125,292.1163330078125,291.90191650390625,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.120327949523926,-0.0,-6.768353699726505e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.351647895528004e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.847739420365542e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,7.27350779925473e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.84773796517402e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.000467134086648,286.35162353515625,294.1499938964844,291.8547058105469,291.5297546386719,292.1117858886719,291.89422607421875,286.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.10805606842041,-0.0,-6.769203508838474e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
