time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.351647895528004e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.847739420365542e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,7.27350779925473e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.84773796517402e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.000467134086648,286.35162353515625,294.1499938964844,291.8547058105469,291.5297546386719,292.1117858886719,291.89422607421875,286.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.10805606842041,-0.0,-6.769203508838474e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.352078632218765e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.848192712524906e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.273843220900744e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.848191257333384e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004671555943787,286.35552978515625,294.1499938964844,291.856689453125,291.5317077636719,292.107421875,291.8885498046875,286.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.101428985595703,-0.0,-6.769826654817734e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.352078632218765e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.848192712524906e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.273843220900744e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.848191257333384e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004671555943787,286.35552978515625,294.1499938964844,291.856689453125,291.5317077636719,292.107421875,291.8885498046875,286.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.101428985595703,-0.0,-6.769826654817734e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.352224878966808e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.848346235230564e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,7.273956725839525e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.848345507634804e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0004671628994401,286.35748291015625,294.1499938964844,291.8591613769531,291.5341491699219,292.1053466796875,291.8869323730469,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.101123809814453,-0.0,-6.770037686010255e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.352377674076706e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,9.8485077614896e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,7.274076051544398e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.848506306298076e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0004671705246437,286.35943603515625,294.1499938964844,291.8626708984375,291.53765869140625,292.1032409667969,291.8849792480469,286.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.100035667419434,-0.0,-6.770258664801079e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,9.352494816994296e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.84863072517328e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,7.274166273418814e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.848629997577518e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004671763745136,286.36334228515625,294.1499938964844,291.8730773925781,291.5479736328125,292.0993957519531,291.88458251953125,286.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.106616020202637,-0.0,-6.770427773972187e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,9.352494816994296e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.84863072517328e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,7.274166273418814e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.848629997577518e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004671763745136,286.36334228515625,294.1499938964844,291.8730773925781,291.5479736328125,292.0993957519531,291.88458251953125,286.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.106616020202637,-0.0,-6.770427773972187e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.35249263420701e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.848628542385995e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,7.274164818227291e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.848627087194473e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004671762580983,286.36724853515625,294.1499938964844,291.8883056640625,291.56304931640625,292.09588623046875,291.8868103027344,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.119172096252441,-0.0,-6.770423510715774e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.35249263420701e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.848628542385995e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,7.274164818227291e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.848627087194473e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004671762580983,286.36724853515625,294.1499938964844,291.8883056640625,291.56304931640625,292.09588623046875,291.8868103027344,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.119172096252441,-0.0,-6.770423510715774e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.35231291805394e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.848439367488028e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,7.274025119841099e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.848437912296504e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0004671672941185,286.37115478515625,294.1499938964844,291.90869140625,291.5832824707031,292.09283447265625,291.8924560546875,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.139966011047363,-0.0,-6.770162741531749e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.35231291805394e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.848439367488028e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,7.274025119841099e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.848437912296504e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0004671672941185,286.37115478515625,294.1499938964844,291.90869140625,291.5832824707031,292.09283447265625,291.8924560546875,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.139966011047363,-0.0,-6.770162741531749e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.35198477236554e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.848093031905591e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,7.273769733728841e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,9.84809230430983e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0004671508795581,286.37506103515625,294.1499938964844,291.9346618652344,291.6090393066406,292.0903015136719,291.9018249511719,286.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139789842069,60.0,8.169344902038574,-0.0,-6.76968667789879e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.35198477236554e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.848093031905591e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,7.273769733728841e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,9.84809230430983e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0004671508795581,286.37506103515625,294.1499938964844,291.9346618652344,291.6090393066406,292.0903015136719,291.9018249511719,286.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139789842069,60.0,8.169344902038574,-0.0,-6.76968667789879e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,9.351744665764272e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,9.84784055617638e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,7.273582741618156e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.847839828580618e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004671389178838,286.37701416015625,294.1499938964844,291.94989013671875,291.6241149902344,292.08935546875,291.9085693359375,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.013319325633347,0.0,0.0,0.0,-0.0075124944560229,60.0,8.188718795776367,-0.0,-6.769338511958267e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.3514820036944e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.84756406978704e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.273378287209198e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,9.847562614595518e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0004671257920563,286.37896728515625,294.1499938964844,291.96661376953125,291.6407165527344,292.0885314941406,291.9162292480469,286.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.209948539733887,-0.0,-6.7689576610519e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.350880281999709e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.846930333878844e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.272910443134606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.846929606283084e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0004670957277994,286.3829040527344,294.1499938964844,292.00494384765625,291.6787109375,292.0872802734375,291.93365478515625,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.257047653198242,-0.0,-6.768086535657859e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.350880281999709e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.846930333878844e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.272910443134606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.846929606283084e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0004670957277994,286.3829040527344,294.1499938964844,292.00494384765625,291.6787109375,292.0872802734375,291.93365478515625,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.257047653198242,-0.0,-6.768086535657859e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.350079926662148e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,9.84608705039136e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.272287621162832e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,9.8460863227956e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0004670557391364,286.3868103027344,294.1499938964844,292.04998779296875,291.723388671875,292.0869445800781,291.9564208984375,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968030354193e-09,0.0009962392505258,-0.0132649457082152,0.0,0.0,0.0,-0.0075022047385573,60.0,8.316468238830566,-0.0,-6.766926929913097e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.350079926662148e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,9.84608705039136e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.272287621162832e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,9.8460863227956e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0004670557391364,286.3868103027344,294.1499938964844,292.04998779296875,291.723388671875,292.0869445800781,291.9564208984375,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968030354193e-09,0.0009962392505258,-0.0132649457082152,0.0,0.0,0.0,-0.0075022047385573,60.0,8.316468238830566,-0.0,-6.766926929913097e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.3490605650004e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.845013846643268e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,7.271495269378647e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.845013119047508e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0004670048365369,286.3907470703125,294.1499938964844,292.09918212890625,291.7703552246094,292.08746337890625,291.9837341308594,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.38111686706543,-0.0,-6.765450422108188e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.3490605650004e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.845013846643268e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,7.271495269378647e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.845013119047508e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0004670048365369,286.3907470703125,294.1499938964844,292.09918212890625,291.7703552246094,292.08746337890625,291.9837341308594,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.38111686706543,-0.0,-6.765450422108188e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.34773706831038e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.843620500760152e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,7.27046572137624e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.843619773164392e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0004669387417379,286.3946533203125,294.1499938964844,292.1495056152344,291.8150329589844,292.0892944335937,292.0166931152344,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771385252601e-09,0.0009959895396605,-0.0131884571164846,0.0,0.0,0.0,-0.0074877305887639,60.0,8.446784019470215,-0.0,-6.763535509435314e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.34773706831038e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.843620500760152e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,7.27046572137624e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.843619773164392e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0004669387417379,286.3946533203125,294.1499938964844,292.1495056152344,291.8150329589844,292.0892944335937,292.0166931152344,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771385252601e-09,0.0009959895396605,-0.0131884571164846,0.0,0.0,0.0,-0.0074877305887639,60.0,8.446784019470215,-0.0,-6.763535509435314e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.34701965888962e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.8428652563598e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,7.269907655427232e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.842863801168278e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0004669029149226,286.3966369628906,294.1499938964844,292.175048828125,291.8365478515625,292.090576171875,292.0344543457031,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.38683009310148e-09,0.0009959127055481,-0.0131650334224104,0.0,0.0,0.0,-0.0074832960963249,60.0,8.479104042053223,-0.0,-6.762496695955633e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.346265869680792e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.842070721788332e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,7.269321213243529e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,9.84206999419257e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0004668652254622,286.3985900878906,294.1499938964844,292.2008972167969,291.8575134277344,292.09197998046875,292.0526733398437,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.511075019836426,-0.0,-6.761405302313507e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,9.34465933823958e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.840379061643034e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,7.268071931321174e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.840378334047271e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004667849862016,286.40252685546875,294.1499938964844,292.2533264160156,291.8979187011719,292.0954284667969,292.0902404785156,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.013087966479361,0.0,0.0,0.0,-0.0074687139131128,60.0,8.573685646057129,-0.0,-6.7590804064821e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,9.34465933823958e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.840379061643034e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,7.268071931321174e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.840378334047271e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004667849862016,286.40252685546875,294.1499938964844,292.2533264160156,291.8979187011719,292.0954284667969,292.0902404785156,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.013087966479361,0.0,0.0,0.0,-0.0074687139131128,60.0,8.573685646057129,-0.0,-6.7590804064821e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.34301715460606e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.838649566518144e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,7.266794273164123e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.83864883892238e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0004667029716074,286.4064636230469,294.1499938964844,292.3066711425781,291.93634033203125,292.099609375,292.1298828125,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.634242057800293,-0.0,-6.756704351573718e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.34301715460606e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.838649566518144e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,7.266794273164123e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.83864883892238e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0004667029716074,286.4064636230469,294.1499938964844,292.3066711425781,291.93634033203125,292.099609375,292.1298828125,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.634242057800293,-0.0,-6.756704351573718e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.34141207835637e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.83696008916013e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.265546446433291e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.836958633968608e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004666227905545,286.4104309082031,294.1499938964844,292.3609313964844,291.972900390625,292.1047668457031,292.1720886230469,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.691856384277344,-0.0,-6.75438300845599e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.34141207835637e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.83696008916013e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.265546446433291e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.836958633968608e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004666227905545,286.4104309082031,294.1499938964844,292.3609313964844,291.972900390625,292.1047668457031,292.1720886230469,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.691856384277344,-0.0,-6.75438300845599e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.339935058960692e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.835404489422216e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,7.264397572726011e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,9.835403761826456e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004665490123443,286.41436767578125,294.1499938964844,292.4159851074219,292.0076904296875,292.11090087890625,292.2164611816406,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298541161380399e-09,0.0009951583342626,-0.0129337320104241,0.0,0.0,0.0,-0.0074395299889147,60.0,8.746809959411621,-0.0,-6.752246406449558e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.339935058960692e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.835404489422216e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,7.264397572726011e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,9.835403761826456e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004665490123443,286.41436767578125,294.1499938964844,292.4159851074219,292.0076904296875,292.11090087890625,292.2164611816406,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298541161380399e-09,0.0009951583342626,-0.0129337320104241,0.0,0.0,0.0,-0.0074395299889147,60.0,8.746809959411621,-0.0,-6.752246406449558e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,9.33926276047714e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.834695811150596e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,7.263874431373551e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.834695083554834e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,0.0004665154265239,286.4163513183594,294.1499938964844,292.4437866210937,292.02447509765625,292.1143493652344,292.2391967773437,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901572011876405e-09,0.0009950869716703,-0.0129117667675018,0.0,0.0,0.0,-0.0074353758245706,60.0,8.773180961608887,-0.0,-6.751273673444302e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.338637755718082e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.834038064582272e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,7.263388397404924e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,9.834037336986512e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004664842272177,286.4183349609375,294.1499938964844,292.4718017578125,292.0408630371094,292.11798095703125,292.26226806640625,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.282373205517388e-09,0.0009950204985216,-0.012891374528408,0.0,0.0,0.0,-0.007431517355144,60.0,8.799108505249023,-0.0,-6.750370573627151e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.337547817267478e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.832889918470757e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,7.26254002074711e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,9.832889190874994e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004664297448471,286.4223022460937,294.1499938964844,292.5282592773437,292.0724792480469,292.12567138671875,292.3092041015625,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268781411160717e-09,0.0009949038503691,-0.0128557672724127,0.0,0.0,0.0,-0.0074247769080102,60.0,8.849882125854492,-0.0,-6.748793168753765e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.337547817267478e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.832889918470757e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,7.26254002074711e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,9.832889190874994e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004664297448471,286.4223022460937,294.1499938964844,292.5282592773437,292.0724792480469,292.12567138671875,292.3092041015625,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268781411160717e-09,0.0009949038503691,-0.0128557672724127,0.0,0.0,0.0,-0.0074247769080102,60.0,8.849882125854492,-0.0,-6.748793168753765e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.336898801848292e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.832206706050783e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,7.262035796884447e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.832205978455022e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0004663973231799,286.42626953125,294.1499938964844,292.5853576660156,292.1026611328125,292.13433837890625,292.35809326171875,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.2606905498464585e-09,0.0009948345832526,-0.0128345703706145,0.0,0.0,0.0,-0.0074207657016813,60.0,8.898165702819824,-0.0,-6.747854541799826e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.336898801848292e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.832206706050783e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,7.262035796884447e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.832205978455022e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0004663973231799,286.42626953125,294.1499938964844,292.5853576660156,292.1026611328125,292.13433837890625,292.35809326171875,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.2606905498464585e-09,0.0009948345832526,-0.0128345703706145,0.0,0.0,0.0,-0.0074207657016813,60.0,8.898165702819824,-0.0,-6.747854541799826e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
