time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.336563380202278e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.831853822106495e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,7.261774590006098e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.831853094510734e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004663805884774,286.43023681640625,294.1499938964844,292.6429748535156,292.1315612792969,292.1436462402344,292.40802001953125,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565107822033505e-09,0.0009947988437488,-0.0128236198797822,0.0,0.0,0.0,-0.0074186939746141,60.0,8.94494342803955,-0.0,-6.747369951654036e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.336563380202278e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.831853822106495e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,7.261774590006098e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.831853094510734e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004663805884774,286.43023681640625,294.1499938964844,292.6429748535156,292.1315612792969,292.1436462402344,292.40802001953125,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565107822033505e-09,0.0009947988437488,-0.0128236198797822,0.0,0.0,0.0,-0.0074186939746141,60.0,8.94494342803955,-0.0,-6.747369951654036e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.336734365206212e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.832033538259566e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,7.261907740030438e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.832032810663804e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004663891158998,286.4342346191406,294.1499938964844,292.7010803222656,292.15924072265625,292.1537170410156,292.4594116210937,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632196358803e-09,0.0009948168881237,-0.0128291780129075,0.0,0.0,0.0,-0.0074197449721395,60.0,8.990019798278809,-0.0,-6.74761579944061e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.336734365206212e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.832033538259566e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,7.261907740030438e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.832032810663804e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004663891158998,286.4342346191406,294.1499938964844,292.7010803222656,292.15924072265625,292.1537170410156,292.4594116210937,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632196358803e-09,0.0009948168881237,-0.0128291780129075,0.0,0.0,0.0,-0.0074197449721395,60.0,8.990019798278809,-0.0,-6.74761579944061e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.337137453258038e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,9.832458454184234e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.262221333803609e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.832456998992713e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0004664092848543,286.43621826171875,294.1499938964844,292.73028564453125,292.17266845703125,292.1593017578125,292.48590087890625,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263654401232998e-09,0.0009948603110387,-0.0128423357382416,0.0,0.0,0.0,-0.0074222367256879,60.0,9.01152515411377,-0.0,-6.748198444483934e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.337546362075956e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.832888463279232e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,7.262539293151349e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.832887735683472e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0004664296866394,286.4382019042969,294.1499938964844,292.75958251953125,292.18585205078125,292.1648864746094,292.51239013671875,286.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268744107667089e-09,0.0009949041996151,-0.0128556685522198,0.0,0.0,0.0,-0.007424762006849,60.0,9.033029556274414,-0.0,-6.748788905497349e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.338690870208666e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.834094089455904e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,7.263429142767563e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,9.83409263426438e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004664868756663,286.44219970703125,294.1499938964844,292.81842041015625,292.21148681640625,292.1764831542969,292.5660400390625,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829989272140665e-09,0.0009950250387191,-0.0128930155187845,0.0,0.0,0.0,-0.007431823760271,60.0,9.07520580291748,-0.0,-6.7504430489862e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.338690870208666e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.834094089455904e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,7.263429142767563e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,9.83409263426438e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004664868756663,286.44219970703125,294.1499938964844,292.81842041015625,292.21148681640625,292.1764831542969,292.5660400390625,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829989272140665e-09,0.0009950250387191,-0.0128930155187845,0.0,0.0,0.0,-0.007431823760271,60.0,9.07520580291748,-0.0,-6.7504430489862e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.34075069380924e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.83626305242069e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,7.265031308634207e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.836261597229168e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0004665897577069,286.4462280273437,294.1499938964844,292.87750244140625,292.2362976074219,292.1893310546875,292.6214904785156,286.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308656181313154e-09,0.0009952445980161,-0.0129602318629622,0.0,0.0,0.0,-0.0074445437639951,60.0,9.115761756896973,-0.0,-6.753420223049035e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.34075069380924e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.83626305242069e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,7.265031308634207e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.836261597229168e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0004665897577069,286.4462280273437,294.1499938964844,292.87750244140625,292.2362976074219,292.1893310546875,292.6214904785156,286.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308656181313154e-09,0.0009952445980161,-0.0129602318629622,0.0,0.0,0.0,-0.0074445437639951,60.0,9.115761756896973,-0.0,-6.753420223049035e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.343087731394915e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.838723781285807e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.26684884284623e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.838723053690046e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004667064931709,286.4502258300781,294.1499938964844,292.93682861328125,292.2603759765625,292.2026062011719,292.6773376464844,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337770225821714e-09,0.0009954934939742,-0.0130365053191781,0.0,0.0,0.0,-0.0074589764699339,60.0,9.155723571777344,-0.0,-6.756800274843044e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.343087731394915e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.838723781285807e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.26684884284623e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.838723053690046e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004667064931709,286.4502258300781,294.1499938964844,292.93682861328125,292.2603759765625,292.2026062011719,292.6773376464844,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337770225821714e-09,0.0009954934939742,-0.0130365053191781,0.0,0.0,0.0,-0.0074589764699339,60.0,9.155723571777344,-0.0,-6.756800274843044e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.346429578727113e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.842243161983788e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,7.269447814906016e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.842241706792264e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0004668734327424,286.45428466796875,294.1499938964844,292.9962463378906,292.28387451171875,292.2171936035156,292.73486328125,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.3793973719962204e-09,0.0009958494920283,-0.0131455594673752,0.0,0.0,0.0,-0.0074796131812036,60.0,9.194682121276855,-0.0,-6.761633386531686e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.346429578727113e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.842243161983788e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,7.269447814906016e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.842241706792264e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0004668734327424,286.45428466796875,294.1499938964844,292.9962463378906,292.28387451171875,292.2171936035156,292.73486328125,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.3793973719962204e-09,0.0009958494920283,-0.0131455594673752,0.0,0.0,0.0,-0.0074796131812036,60.0,9.194682121276855,-0.0,-6.761633386531686e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.348123421659692e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.844027226790786e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,7.270766218425706e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.844025771599264e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0004669580666813,286.456298828125,294.1499938964844,293.0260009765625,292.2954406738281,292.2245788574219,292.763671875,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.214111328125,-0.0,-6.764084758970057e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.350066829938442e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.846073226071894e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,7.272277434822172e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.846072498476131e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0004670551279559,286.45831298828125,294.1499938964844,293.0557556152344,292.3069152832031,292.23223876953125,292.7928161621094,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247126790585315e-09,0.0009962378535419,-0.013264276087284,0.0,0.0,0.0,-0.0075020818039774,60.0,9.233355522155762,-0.0,-6.766897087118195e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.354269423056394e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.85049846349284e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,7.275545794982463e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,9.85049773589708e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004672650247812,286.4623718261719,294.1499938964844,293.115234375,292.32958984375,292.2479858398437,292.8515014648437,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.27173137664795,-0.0,-6.772980043479039e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.354269423056394e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.85049846349284e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,7.275545794982463e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,9.85049773589708e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004672650247812,286.4623718261719,294.1499938964844,293.115234375,292.32958984375,292.2479858398437,292.8515014648437,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.27173137664795,-0.0,-6.772980043479039e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,9.359273826703428e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.855768439592794e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,7.279438432306051e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.855767711997032e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0004675150266848,286.4664306640625,294.1499938964844,293.1746826171875,292.3520812988281,292.264892578125,292.9112548828125,287.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539411152000184e-09,0.0009972178377211,-0.0135647598654031,0.0,0.0,0.0,-0.0075589390471577,60.0,9.310115814208984,-0.0,-6.780229000469262e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,9.359273826703428e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.855768439592794e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,7.279438432306051e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.855767711997032e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0004675150266848,286.4664306640625,294.1499938964844,293.1746826171875,292.3520812988281,292.264892578125,292.9112548828125,287.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539411152000184e-09,0.0009972178377211,-0.0135647598654031,0.0,0.0,0.0,-0.0075589390471577,60.0,9.310115814208984,-0.0,-6.780229000469262e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,9.364443394588308e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.861212311079726e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,7.283458398887888e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.861211583483964e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004677732649724,286.4704895019531,294.1499938964844,293.23394775390625,292.37451171875,292.2821044921875,292.9712219238281,287.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603808084231332e-09,0.000997768365778,-0.0137334642931818,0.0,0.0,0.0,-0.0075908629223704,60.0,9.34852409362793,-0.0,-6.787720252532381e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,9.364443394588308e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.861212311079726e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,7.283458398887888e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.861211583483964e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004677732649724,286.4704895019531,294.1499938964844,293.23394775390625,292.37451171875,292.2821044921875,292.9712219238281,287.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603808084231332e-09,0.000997768365778,-0.0137334642931818,0.0,0.0,0.0,-0.0075908629223704,60.0,9.34852409362793,-0.0,-6.787720252532381e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.37051881919615e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.867610060609876e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.2881841333583e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.867609333014116e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0004680767306126,286.474609375,294.1499938964844,293.29302978515625,292.39697265625,292.3009033203125,293.0321350097656,287.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.679497760979757e-09,0.0009984156349673,-0.0139317503198981,0.0,0.0,0.0,-0.0076283859089016,60.0,9.387802124023438,-0.0,-6.79653027191307e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.37051881919615e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.867610060609876e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.2881841333583e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.867609333014116e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0004680767306126,286.474609375,294.1499938964844,293.29302978515625,292.39697265625,292.3009033203125,293.0321350097656,287.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.679497760979757e-09,0.0009984156349673,-0.0139317503198981,0.0,0.0,0.0,-0.0076283859089016,60.0,9.387802124023438,-0.0,-6.79653027191307e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.373413922730832e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.87065868685022e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,7.29043604223989e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.87065795925446e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.00046822137665,286.4766540527344,294.1499938964844,293.3224792480469,292.4082946777344,292.3101806640625,293.06256103515625,287.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715569795228248e-09,0.0009987251833081,-0.0140262469649314,0.0,0.0,0.0,-0.0076462738215923,60.0,9.40727996826172,-0.0,-6.800731000566884e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.376531670568512e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,9.87394159892574e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,7.292861118912697e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.873940871329978e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0004683771112468,286.47869873046875,294.1499938964844,293.3518371582031,292.419677734375,292.3197631835937,293.0931396484375,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754409393432525e-09,0.00099905685056,-0.0141279958188533,0.0,0.0,0.0,-0.0076655261218547,60.0,9.427013397216797,-0.0,-6.80525502616547e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,9.382944699609652e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.880695142783225e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.29784878785722e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.880694415187465e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004686974280048,286.4828186035156,294.1499938964844,293.4102783203125,292.4427185058594,292.33941650390625,293.1544494628906,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300154106131e-09,0.0009997393935918,-0.0143372844904661,0.0,0.0,0.0,-0.0077051282860338,60.0,9.46701431274414,-0.0,-6.814565978174869e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,9.382944699609652e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.880695142783225e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.29784878785722e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.880694415187465e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004686974280048,286.4828186035156,294.1499938964844,293.4102783203125,292.4427185058594,292.33941650390625,293.1544494628906,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300154106131e-09,0.0009997393935918,-0.0143372844904661,0.0,0.0,0.0,-0.0077051282860338,60.0,9.46701431274414,-0.0,-6.814565978174869e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.389621845912188e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.88772590062581e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.303041638806462e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.887725173030049e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0004690309579018,286.4869689941406,294.1499938964844,293.46832275390625,292.4662475585937,292.36016845703125,293.2158203125,287.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.508529663085938,-0.0,-6.824267728688937e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.389621845912188e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.88772590062581e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.303041638806462e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.887725173030049e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0004690309579018,286.4869689941406,294.1499938964844,293.46832275390625,292.4662475585937,292.36016845703125,293.2158203125,287.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.508529663085938,-0.0,-6.824267728688937e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.396340465173124e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,9.894801769405603e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,7.30826795916073e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.894801041809842e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.0004693666123785,286.4911193847656,294.1499938964844,293.5259094238281,292.4904479980469,292.3815612792969,293.2770690917969,287.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.001190211435414e-09,0.0010011664126068,-0.014774477109313,0.0,0.0,0.0,-0.0077878623269498,60.0,9.551090240478516,-0.0,-6.83403769130564e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.396340465173124e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,9.894801769405603e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,7.30826795916073e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.894801041809842e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.0004693666123785,286.4911193847656,294.1499938964844,293.5259094238281,292.4904479980469,292.3815612792969,293.2770690917969,287.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.001190211435414e-09,0.0010011664126068,-0.014774477109313,0.0,0.0,0.0,-0.0077878623269498,60.0,9.551090240478516,-0.0,-6.83403769130564e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.403096919413656e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,9.90191547316499e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,7.313521928153932e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.901914745569228e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0004697040712926,286.49530029296875,294.1499938964844,293.5829162597656,292.5154113769531,292.4035339355469,293.33795166015625,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.594871520996094,-0.0,-6.84386805005488e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.403096919413656e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,9.90191547316499e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,7.313521928153932e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.901914745569228e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0004697040712926,286.49530029296875,294.1499938964844,293.5829162597656,292.5154113769531,292.4035339355469,293.33795166015625,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.594871520996094,-0.0,-6.84386805005488e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,9.406442404724658e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.90543921943754e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.316124538192526e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.905438491841778e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0004698712145909,286.49737548828125,294.1499938964844,293.6112060546875,292.5282287597656,292.4146728515625,293.3682556152344,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127038876257984e-09,0.0010022420901805,-0.0151041513308882,0.0,0.0,0.0,-0.0078502492979168,60.0,9.61719036102295,-0.0,-6.848738820508515e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.409750782651828e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,9.90892294794321e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,7.318697316804901e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.908921492751688e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0004700364661403,286.4994812011719,294.1499938964844,293.6393127441406,292.54132080078125,292.4259033203125,293.39849853515625,287.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121121063828,0.0,0.0,0.0,-0.0078706797212362,60.0,9.63980770111084,-0.0,-6.85355630025697e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.416232933290304e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,9.915749251376836e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.32373955543153e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.915748523781076e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0004703602753579,286.503662109375,294.1499938964844,293.6950378417969,292.5683288574219,292.4486999511719,293.4587707519531,287.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490119745461925e-09,0.00100328552071,-0.0154236676171422,0.0,0.0,0.0,-0.0079107182100415,60.0,9.685818672180176,-0.0,-6.863002255386165e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.416232933290304e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,9.915749251376836e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.32373955543153e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.915748523781076e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0004703602753579,286.503662109375,294.1499938964844,293.6950378417969,292.5683288574219,292.4486999511719,293.4587707519531,287.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490119745461925e-09,0.00100328552071,-0.0154236676171422,0.0,0.0,0.0,-0.0079107182100415,60.0,9.685818672180176,-0.0,-6.863002255386165e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.050000000745058,9.422132279723884e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.050000000745058,9.921960736392066e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.050000000745058,7.328327046707273e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.050000000745058,9.921960008796304e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.050000000745058,0.0004706549225375,286.50787353515625,285.4460144042969,293.75,292.5965881347656,292.4721069335937,293.5184936523437,287.06573486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.32250207743823e-09,0.0010039139306172,-0.015616176649928,0.0,0.0,0.0,-0.0079471506178379,60.0,9.733489990234377,-0.0,-6.87160337520254e-08,1.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
