time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.050000000745058,9.422132279723884e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.050000000745058,9.921960736392066e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.050000000745058,7.328327046707273e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.050000000745058,9.921960008796304e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.050000000745058,0.0004706549225375,286.50787353515625,285.4460144042969,293.75,292.5965881347656,292.4721069335937,293.5184936523437,287.06573486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.32250207743823e-09,0.0010039139306172,-0.015616176649928,0.0,0.0,0.0,-0.0079471506178379,60.0,9.733489990234377,-0.0,-6.87160337520254e-08,1.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573608398437,0.6354702115058899,0.050000000745058,0.0408871583640575,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.857421875,0.6354702115058899,0.050000000745058,0.0430561490356922,298.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.6354702115058899,0.050000000745058,0.031801126897335,298.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.6354702115058899,0.050000000745058,0.0430561490356922,298.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.6354702115058899,0.050000000745058,0.2042398154735565,286.94610595703125,285.4121398925781,293.7773132324219,292.6110534667969,296.7522277832031,297.6370849609375,287.2782897949219,1.0,0.1097202152013778,0.0917849540710449,0.0917849540710449,1.0,1.0,-0.4363056123256683,0.0008509517065249,0.4354546666145324,-0.1265579164028167,0.0,0.0,0.0,10.152094841003418,60.0,1261.6806640625,0.0,12.292730331420898,1.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.6319347023963928,0.050000000745058,0.0452393889427185,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.6319347023963928,0.050000000745058,0.0476392544806003,298.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860717773437,0.6319347023963928,0.050000000745058,0.0351861901581287,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.6319347023963928,0.050000000745058,0.0476392544806003,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.6319347023963928,0.050000000745058,0.2259801030158996,287.89776611328125,285.3782043457031,293.8046569824219,292.62548828125,297.3060607910156,298.6763610839844,288.60595703125,1.0,0.1210867390036583,0.1835699081420898,0.1835699081420898,1.0,1.0,-0.4820316433906555,0.0199262332171201,0.4621054232120514,-0.1180853545665741,0.0,0.0,0.0,12.505828857421877,60.0,2576.707763671875,0.0,16.680490493774414,1.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0456789545714855,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0481021404266357,298.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0355280749499797,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0481021404266357,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.2281758338212967,287.8380126953125,285.3102111816406,293.8594970703125,292.654296875,297.2751770019531,298.65509033203125,286.791748046875,1.0,0.1405826359987259,0.3671398162841797,0.3671398162841797,1.0,1.0,-0.4867186844348907,0.0785917714238166,0.4081269204616546,-0.0608346313238143,1.0,1.0,0.0,20.03625869750977,60.0,12345.5673828125,0.0,23.183443069458008,1.0,282.2029724121094,286.4560241699219,297.85504150390625,298.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,1787.915283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703422248363495,1.0,0.0,0.0,0.8905537128448486,0.8905555605888367,5.517188839121445e-08,4.2622785568237305,4.262268543243408,9.817006684897931e-06,0.0,0.0,-0.0,5210.88330078125,0.0,21.825210571289062,1894.9373779296875,0.0,226.2382659912109,0.2309786677360534,1.0,0.0,3.0,1.0,0.0
17820240,298.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0456789545714855,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0481021404266357,298.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0355280749499797,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.0481021404266357,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.5712846517562866,0.050000000745058,0.2281758338212967,287.8380126953125,285.3102111816406,293.8594970703125,292.654296875,297.2751770019531,298.65509033203125,286.791748046875,1.0,0.1405826359987259,0.3671398162841797,0.3671398162841797,1.0,1.0,-0.4867186844348907,0.0785917714238166,0.4081269204616546,-0.0608346313238143,1.0,1.0,0.0,20.03625869750977,60.0,12345.5673828125,0.0,23.183443069458008,1.0,282.2029724121094,286.4560241699219,297.85504150390625,298.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,1787.915283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703422248363495,1.0,0.0,0.0,0.8905537128448486,0.8905555605888367,5.517188839121445e-08,4.2622785568237305,4.262268543243408,9.817006684897931e-06,0.0,0.0,-0.0,5210.88330078125,0.0,21.825210571289062,1894.9373779296875,0.0,226.2382659912109,0.2309786677360534,1.0,0.0,3.0,1.0,0.0
17820300,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.5494484305381775,0.050000000745058,0.0458164364099502,298.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.5494484305381775,0.050000000745058,0.0482469163835048,298.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.5494484305381775,0.050000000745058,0.0356350056827068,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.5494484305381775,0.050000000745058,0.0482469163835048,298.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.5494484305381775,0.050000000745058,0.2288625985383987,286.1324157714844,285.276123046875,293.8869934082031,292.6686706542969,297.24957275390625,298.61090087890625,285.5730895996094,1.0,0.1489799618721008,0.4589247703552246,0.4589247703552246,1.0,1.0,-0.4881837964057922,0.1237970367074012,0.3643867373466491,-0.0162117797881364,1.0,1.0,0.0,23.71528625488281,60.0,11523.5673828125,0.0,26.33342170715332,1.0,282.5863647460937,285.1601867675781,297.1579284667969,298.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,3098.64892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858459532260895,1.0,0.0,0.0,1.1724926233291626,1.1724950075149536,9.184192606426222e-08,4.265820026397705,4.265810489654541,9.786816917767284e-06,0.0,0.0,-0.0,4036.78466796875,0.0,49.344200134277344,1895.4229736328125,0.0,465.3603210449219,0.2966603338718414,1.0,0.0,3.0,1.0,0.0
17820360,298.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.5326330065727234,0.050000000745058,0.0459476672112941,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.5326330065727234,0.050000000745058,0.0483851060271263,298.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.5326330065727234,0.050000000745058,0.0357370749115943,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.5326330065727234,0.050000000745058,0.0483851060271263,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.5326330065727234,0.050000000745058,0.2295181155204773,285.3117980957031,285.2420349121094,293.9144897460937,292.6830139160156,296.9996032714844,298.5611267089844,285.0968017578125,1.0,0.1565363258123397,0.5671398043632507,0.5671398043632507,0.800000011920929,1.0,-0.4895820319652557,0.1744398027658462,0.3151422142982483,0.0338319577276706,0.822080135345459,0.822080135345459,0.0,27.23058319091797,60.0,10843.86328125,0.0,29.361557006835938,1.0,282.85479736328125,284.735107421875,296.42169189453125,297.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,5281.63427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206347703933716,1.0,0.0,0.0,1.4009685516357422,1.4009721279144287,1.3096749285068654e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3694.24951171875,0.0,86.63192749023438,1895.436767578125,0.0,574.4486694335938,0.3566485047340393,1.0,0.0,3.0,1.0,0.0
17820420,298.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5162909030914307,0.050000000745058,0.046108890324831,298.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5162909030914307,0.050000000745058,0.0485548786818981,298.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5162909030914307,0.050000000745058,0.0358624681830406,298.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5162909030914307,0.050000000745058,0.0485548786818981,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5162909030914307,0.050000000745058,0.2303234487771988,284.9883117675781,285.19683837890625,293.950927734375,292.7019348144531,296.2521667480469,298.4976501464844,284.9742126464844,1.0,0.1653422117233276,0.7102378010749817,0.7102378010749817,0.5355303883552551,1.0,-0.4912997186183929,0.2621254622936249,0.2291742414236068,0.1206425204873085,0.5858099460601807,0.5858099460601807,0.0,31.552494049072266,60.0,10082.4169921875,0.0,33.12370681762695,1.0,283.0347595214844,284.7489929199219,295.761962890625,296.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,17234.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014559626579285,1.0,0.0,0.0,1.3434648513793943,1.343470335006714,1.204331709914186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.365478515625,0.0,110.48282623291016,1895.4371337890625,0.0,511.4083557128906,0.374630868434906,1.0,0.0,3.0,1.0,0.0
17820480,298.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5098153948783875,0.050000000745058,0.0461859591305255,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5098153948783875,0.050000000745058,0.0486360378563404,298.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5098153948783875,0.050000000745058,0.0359224118292331,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5098153948783875,0.050000000745058,0.0486360378563404,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5098153948783875,0.050000000745058,0.230708435177803,284.9954833984375,285.17340087890625,293.9698181152344,292.7117004394531,295.5337219238281,298.4688720703125,285.0329895019531,1.0,0.1694127321243286,0.7844242453575134,0.7844242453575134,0.3984210789203644,1.0,-0.4921208024024963,0.3506664335727691,0.1414543837308883,0.208532765507698,0.5608813762664795,0.5608813762664795,0.0,33.62491226196289,60.0,9985.2548828125,-0.0,34.948150634765625,1.0,283.07574462890625,284.9032897949219,295.5580444335937,296.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,20402.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761945903301239,1.0,0.0,0.0,1.2472771406173706,1.247282862663269,1.0380527015740881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.279052734375,0.0,102.59432220458984,1895.4371337890625,0.0,439.03717041015625,0.3655009567737579,1.0,0.0,3.0,1.0,0.0
17820540,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0463877245783805,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0488485060632228,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0360793396830558,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0488485060632228,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.2317162901163101,285.10308837890625,285.105224609375,294.0248107910156,292.7400817871094,294.0401611328125,298.4026184082031,285.091796875,1.0,0.1795539557933807,1.0,1.0,0.0,1.0,-0.4942883551120758,0.4942866861820221,1.677537738942192e-06,0.350819855928421,0.6294257044792175,0.6294257044792175,0.0,39.04024124145508,60.0,10805.9384765625,-0.0,39.73443222045898,1.0,283.1292724609375,285.0350646972656,295.4137268066406,296.2256164550781,293.1499938964844,293.1499938964844,283.1499938964844,16727.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012261033058166,1.0,0.0,0.0,1.364616632461548,1.3646219968795776,1.2425525142134577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.27734375,0.0,112.83635711669922,1895.4371337890625,0.0,277.8360290527344,0.3767236173152923,1.0,0.0,3.0,1.0,0.0
17820600,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0463877245783805,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0488485060632228,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0360793396830558,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.0488485060632228,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.4957865178585052,0.050000000745058,0.2317162901163101,285.10308837890625,285.105224609375,294.0248107910156,292.7400817871094,294.0401611328125,298.4026184082031,285.091796875,1.0,0.1795539557933807,1.0,1.0,0.0,1.0,-0.4942883551120758,0.4942866861820221,1.677537738942192e-06,0.350819855928421,0.6294257044792175,0.6294257044792175,0.0,39.04024124145508,60.0,10805.9384765625,-0.0,39.73443222045898,1.0,283.1292724609375,285.0350646972656,295.4137268066406,296.2256164550781,293.1499938964844,293.1499938964844,283.1499938964844,16727.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012261033058166,1.0,0.0,0.0,1.364616632461548,1.3646219968795776,1.2425525142134577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.27734375,0.0,112.83635711669922,1895.4371337890625,0.0,277.8360290527344,0.3767236173152923,1.0,0.0,3.0,1.0,0.0
17820660,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.0465566888451576,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.049026433378458,298.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.0362107567489147,298.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.049026433378458,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.2325602918863296,285.05426025390625,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558959960937,285.04638671875,1.0,0.1875222325325012,1.0,1.0,0.0,1.0,-0.4960716962814331,0.4960713386535644,3.533789083576267e-07,0.3520046770572662,0.6512507200241089,0.6512507200241089,0.0,43.556976318359375,48.0,10920.2412109375,-0.0,43.73993682861328,1.0,283.14483642578125,284.9823303222656,295.5898742675781,296.3828125,293.1499938964844,293.1499938964844,283.1499938964844,16380.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643210232257843,1.0,0.0,0.0,1.427607178688049,1.4276127815246582,1.3599121473362177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.36376953125,0.0,123.55607604980467,1895.4371337890625,0.0,216.6924285888672,0.390400230884552,1.0,0.0,3.0,1.0,0.0
17820720,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.0465566888451576,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.049026433378458,298.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.0362107567489147,298.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.049026433378458,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.4860624074935913,0.050000000745058,0.2325602918863296,285.05426025390625,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558959960937,285.04638671875,1.0,0.1875222325325012,1.0,1.0,0.0,1.0,-0.4960716962814331,0.4960713386535644,3.533789083576267e-07,0.3520046770572662,0.6512507200241089,0.6512507200241089,0.0,43.556976318359375,48.0,10920.2412109375,-0.0,43.73993682861328,1.0,283.14483642578125,284.9823303222656,295.5898742675781,296.3828125,293.1499938964844,293.1499938964844,283.1499938964844,16380.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643210232257843,1.0,0.0,0.0,1.427607178688049,1.4276127815246582,1.3599121473362177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.36376953125,0.0,123.55607604980467,1895.4371337890625,0.0,216.6924285888672,0.390400230884552,1.0,0.0,3.0,1.0,0.0
17820780,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.4839698076248169,0.050000000745058,0.0465951859951019,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.4839698076248169,0.050000000745058,0.0490669757127761,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.4839698076248169,0.050000000745058,0.0362407006323337,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.4839698076248169,0.050000000745058,0.0490669757127761,298.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.4839698076248169,0.050000000745058,0.2327526062726974,285.0332946777344,284.9969787597656,294.1087951660156,292.7831420898437,294.1025695800781,298.3371887207031,285.0188903808594,1.0,0.1889608651399612,1.0,1.0,0.0,1.0,-0.4964821636676788,0.4964818358421325,3.5369470197110786e-07,0.3522355556488037,0.6699855327606201,0.6699855327606201,0.0,44.58573913574219,48.0,11044.494140625,-0.0,44.6563606262207,1.0,283.1475830078125,284.9319152832031,295.6971130371094,296.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,15625.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599134385585785,1.0,0.0,0.0,1.4930700063705444,1.4930757284164429,1.4874889586735662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4208984375,0.0,134.32943725585938,1895.4371337890625,0.0,209.7734222412109,0.4015035033226013,1.0,0.0,3.0,1.0,0.0
17820840,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.483824759721756,0.050000000745058,0.0465978682041168,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.483824759721756,0.050000000745058,0.0490697994828224,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.483824759721756,0.050000000745058,0.0362427867949008,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.483824759721756,0.050000000745058,0.0490697994828224,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.483824759721756,0.050000000745058,0.2327660024166107,285.001953125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32275390625,284.9841613769531,1.0,0.1889220923185348,1.0,1.0,0.0,1.0,-0.4965108931064605,0.4965105652809143,3.536848964813544e-07,0.3521807193756103,0.6818451881408691,0.6818451881408691,0.0,44.656734466552734,36.0,11099.7548828125,-0.0,44.71969223022461,1.0,283.1488037109375,284.8818359375,295.78253173828125,296.6023864746094,293.1499938964844,293.1499938964844,283.1499938964844,15557.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627775609493255,1.0,0.0,0.0,1.543178915977478,1.543184757232666,1.5890074678281962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.53125,0.0,144.7238006591797,1895.4371337890625,0.0,214.2635498046875,0.4114353954792022,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.485060304403305,0.050000000745058,0.0465750694274902,298.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.485060304403305,0.050000000745058,0.0490457899868488,298.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.485060304403305,0.050000000745058,0.0362250544130802,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.485060304403305,0.050000000745058,0.0490457899868488,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.485060304403305,0.050000000745058,0.2326521128416061,284.96710205078125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3099670410156,284.9512939453125,1.0,0.1877108663320541,1.0,1.0,0.0,1.0,-0.4962680339813232,0.4962676763534546,3.534399013460643e-07,0.3519148230552673,0.6786261200904846,0.6786261200904846,0.0,44.04618453979492,36.0,11121.2763671875,-0.0,44.17564392089844,1.0,283.1494445800781,284.8393249511719,295.8473815917969,296.68292236328125,293.1499938964844,293.1499938964844,283.1499938964844,15983.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693457841873169,1.0,0.0,0.0,1.5808600187301636,1.5808660984039309,1.6675552672040794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.30615234375,0.0,154.47552490234375,1895.4371337890625,0.0,224.65011596679688,0.419917494058609,1.0,0.0,3.0,1.0,0.0
17820960,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875618815422058,0.050000000745058,0.0465294234454631,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875618815422058,0.050000000745058,0.048997726291418,298.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875618815422058,0.050000000745058,0.0361895523965358,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875618815422058,0.050000000745058,0.048997726291418,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875618815422058,0.050000000745058,0.232424110174179,284.9418640136719,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2992553710937,284.93511962890625,1.0,0.1854349076747894,1.0,1.0,0.0,1.0,-0.4957817494869232,0.4957813918590545,3.529853529471439e-07,0.351462185382843,0.662787914276123,0.662787914276123,0.0,42.82469940185547,25.0,11072.7470703125,-0.0,43.08871078491211,1.0,283.1497497558594,284.8289489746094,295.884033203125,296.7289123535156,293.1499938964844,293.1499938964844,283.1499938964844,17301.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766171932220459,1.0,0.0,0.0,1.5746725797653198,1.5746790170669556,1.654527466143918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.63427734375,0.0,157.32510375976562,1895.4371337890625,0.0,236.32720947265625,0.4217680096626282,1.0,0.0,3.0,1.0,0.0
17821020,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.4924898743629455,0.050000000745058,0.0464426651597023,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.4924898743629455,0.050000000745058,0.0489063635468483,298.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.4924898743629455,0.1651600450277328,0.0361220724880695,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.4924898743629455,0.050000000745058,0.0489063635468483,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.4924898743629455,0.050000000745058,0.2319907397031784,284.9374389648437,284.95001220703125,294.22723388671875,292.8433532714844,294.2209777832031,298.2879638671875,284.9405822753906,1.0,0.1811634749174118,1.0,1.0,0.0,1.0,-0.4948572814464569,0.4948569238185882,3.521417397678306e-07,0.3506460189819336,0.6543595790863037,0.6543595790863037,0.0,40.503395080566406,25.0,11051.5595703125,-0.0,41.02876663208008,1.0,283.14990234375,284.8432922363281,295.8991394042969,296.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,18105.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384087860584259,1.0,0.0,0.0,1.5571917295455933,1.557198166847229,1.6179966166873785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.96630859375,0.0,155.9311981201172,1895.4371337890625,0.0,248.5661163330078,0.4205089509487152,1.0,0.0,3.0,1.0,0.0
17821080,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5039797425270081,0.1651031821966171,0.0462635047733783,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5039797425270081,0.050000000745058,0.0487176999449729,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7231756448745728,0.16618312895298,0.0967611968517303,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5039797425270081,0.050000000745058,0.0487176999449729,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5039797425270081,0.050000000745058,0.2310957908630371,284.9555969238281,284.95001220703125,294.24615478515625,292.8529357910156,294.2405090332031,298.2782592773437,285.00146484375,1.0,0.1793625801801681,1.0,1.0,0.0,1.0,-0.5658158659934998,0.5658154487609863,4.143495289099519e-07,0.4032771587371826,0.664746105670929,0.664746105670929,0.0,36.26359558105469,28.0,11956.609375,-0.0,45.26526641845703,1.0,283.1499328613281,284.9247436523437,295.9026794433594,296.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,17899.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870652019977569,1.0,0.0,0.0,1.5596805810928345,1.5596870183944702,1.6231727784088434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.93896484375,0.0,155.8345184326172,1895.4371337890625,0.0,253.5230407714844,0.420852392911911,1.0,0.0,3.0,1.0,0.0
17821140,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7936000823974609,0.1570560038089752,0.1440188288688659,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.5304892659187317,0.050000000745058,0.0484042055904865,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7976694703102112,0.1613389551639557,0.1136963739991188,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.5305455327033997,0.1495893597602844,0.0484168492257595,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.5304892659187317,0.050000000745058,0.2296087145805359,285.3290710449219,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317138671875,285.3166809082031,1.0,0.1796217113733291,1.0,1.0,0.0,1.0,-0.7008662223815918,0.7008656859397888,5.468115205076174e-07,0.50689297914505,1.0,1.0,0.0,29.47451400756836,46.0,15468.2236328125,-0.0,54.812686920166016,1.0,283.1499938964844,285.0602111816406,296.0761108398437,297.1611022949219,293.1499938964844,293.1499938964844,283.1499938964844,8808.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221049547195434,1.0,0.0,0.0,1.969848275184632,1.9698549509048464,2.589160317256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.1044921875,0.0,234.2224578857422,1895.4371337890625,0.0,316.4554748535156,0.4928050935268402,1.0,0.0,3.0,1.0,0.0
17821200,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7936000823974609,0.1570560038089752,0.1440188288688659,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.5304892659187317,0.050000000745058,0.0484042055904865,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7976694703102112,0.1613389551639557,0.1136963739991188,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.5305455327033997,0.1495893597602844,0.0484168492257595,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.5304892659187317,0.050000000745058,0.2296087145805359,285.3290710449219,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317138671875,285.3166809082031,1.0,0.1796217113733291,1.0,1.0,0.0,1.0,-0.7008662223815918,0.7008656859397888,5.468115205076174e-07,0.50689297914505,1.0,1.0,0.0,29.47451400756836,46.0,15468.2236328125,-0.0,54.812686920166016,1.0,283.1499938964844,285.0602111816406,296.0761108398437,297.1611022949219,293.1499938964844,293.1499938964844,283.1499938964844,8808.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221049547195434,1.0,0.0,0.0,1.969848275184632,1.9698549509048464,2.589160317256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.1044921875,0.0,234.2224578857422,1895.4371337890625,0.0,316.4554748535156,0.4928050935268402,1.0,0.0,3.0,1.0,0.0
17821260,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.844353437423706,0.1560847163200378,0.1404826790094375,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8304396271705627,0.1481864154338836,0.1403048634529113,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8587701916694641,0.1654060930013656,0.1151398494839668,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.8296490907669067,0.1455378383398056,0.1398753374814987,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.5782691836357117,0.050000000745058,0.2279762923717498,285.50048828125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024169921875,285.5287475585937,1.0,0.1917393803596496,1.0,1.0,0.0,1.0,-0.9165437817573548,0.916542947292328,8.045076356211212e-07,0.6800016760826111,1.0,1.0,0.0,22.979352951049805,34.0,19360.60546875,-0.0,79.76168823242188,1.0,283.1499938964844,285.2003173828125,296.2081604003906,297.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,11493.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832027554512024,1.0,0.0,0.0,2.2580997943878174,2.258108377456665,3.402354877835023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.88330078125,0.0,352.4481201171875,1895.4371337890625,0.0,457.9948120117188,0.5622571110725403,1.0,0.0,3.0,1.0,0.0
17821320,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.844353437423706,0.1560847163200378,0.1404826790094375,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8304396271705627,0.1481864154338836,0.1403048634529113,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8587701916694641,0.1654060930013656,0.1151398494839668,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.8296490907669067,0.1455378383398056,0.1398753374814987,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.5782691836357117,0.050000000745058,0.2279762923717498,285.50048828125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024169921875,285.5287475585937,1.0,0.1917393803596496,1.0,1.0,0.0,1.0,-0.9165437817573548,0.916542947292328,8.045076356211212e-07,0.6800016760826111,1.0,1.0,0.0,22.979352951049805,34.0,19360.60546875,-0.0,79.76168823242188,1.0,283.1499938964844,285.2003173828125,296.2081604003906,297.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,11493.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832027554512024,1.0,0.0,0.0,2.2580997943878174,2.258108377456665,3.402354877835023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.88330078125,0.0,352.4481201171875,1895.4371337890625,0.0,457.9948120117188,0.5622571110725403,1.0,0.0,3.0,1.0,0.0
17821380,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8325987458229065,0.1581819802522659,0.1419282704591751,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8144668340682983,0.1448637992143631,0.139300137758255,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8488028645515442,0.1687188595533371,0.1173385977745056,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8105147480964661,0.1430278867483139,0.1372234523296356,297.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.5658910274505615,0.1366384923458099,0.2283235937356948,285.5169982910156,284.95001220703125,294.3849182128906,292.9227294921875,294.3815612792969,298.012451171875,285.5029296875,1.0,0.1945068091154098,1.0,1.0,0.0,1.0,-0.9170005917549132,0.9169998168945312,8.051342774706427e-07,0.6803959608078003,1.0,1.0,0.0,24.840377807617188,34.0,19712.384765625,-0.0,82.74363708496094,1.0,283.1499938964844,285.1331787109375,296.2294311523437,297.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,12915.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159177184104919,1.0,0.0,0.0,2.393740177154541,2.393749952316284,3.82337901783103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.109375,0.0,419.8527526855469,1895.4371337890625,0.0,558.2422485351562,0.592436671257019,1.0,0.0,3.0,1.0,0.0
17821440,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8757122159004211,0.1648072004318237,0.0896098911762237,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.8757122159004211,0.1451537609100341,0.0943635180592536,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8757122159004211,0.1758685857057571,0.0696965828537941,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8757122159004211,0.1437975019216537,0.0943635106086731,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.956642210483551,0.1358300745487213,0.5706560015678406,285.6184387207031,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9910888671875,285.673095703125,1.0,0.2000514864921569,1.0,1.0,0.0,1.0,-1.1027438640594482,1.1027426719665527,1.078681066246645e-06,0.830606997013092,1.0,1.0,0.0,14.480334281921388,54.0,22568.638671875,-0.0,103.6236572265625,1.0,283.1499938964844,285.2877502441406,296.21588134765625,297.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,14002.3251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412994623184204,1.0,0.0,0.0,2.492436170578003,2.4924468994140625,4.145161653923424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.5009765625,0.0,473.9563293457031,1895.4371337890625,0.0,651.2559204101562,0.6191794872283936,1.0,0.0,3.0,1.0,0.0
17821500,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8795136213302612,0.1753735691308975,0.092049740254879,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8795136213302612,0.1491093039512634,0.0969328060746193,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8795136213302612,0.1855543255805969,0.07159423828125,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8795136213302612,0.1480747163295745,0.0969328060746193,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.9682897925376892,0.1312337964773178,0.599529504776001,285.7601928710937,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0073547363281,285.7701416015625,1.0,0.2082317918539047,1.0,1.0,0.0,1.0,-1.1485347747802734,1.1485337018966677,1.1542603033376508e-06,0.8676225543022156,1.0,1.0,0.0,15.254444122314451,54.0,23736.283203125,-0.0,116.2117156982422,1.0,283.1499938964844,285.32818603515625,296.21954345703125,297.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,15258.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677926540374756,1.0,0.0,0.0,2.601829767227173,2.601841449737549,4.51701083648004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.83984375,0.0,539.1417846679688,1895.4371337890625,0.0,764.8486328125,0.6430042386054993,1.0,0.0,3.0,1.0,0.0
17821560,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.8937347531318665,0.1814242750406265,0.1016786694526672,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.9075822830200196,0.151336669921875,0.1119238883256912,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.8937347531318665,0.1911093741655349,0.0790834128856659,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.9534610509872437,0.1502252519130706,0.1274117082357406,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.9413965344429016,0.1283186078071594,0.5840657353401184,285.8021850585937,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.97930908203125,285.8129272460937,1.0,0.2184946537017822,1.0,1.0,0.0,1.0,-1.2051814794540403,1.2051801681518557,1.252230958925793e-06,0.913089394569397,1.0,1.0,0.0,16.6535587310791,74.0,24766.24609375,-0.0,133.9635009765625,1.0,283.1499938964844,285.3482971191406,296.20623779296875,297.8868713378906,293.1499938964844,293.1499938964844,283.1499938964844,16244.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906931757926941,1.0,0.0,0.0,2.6845521926879883,2.6845645904541016,4.808803737432754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.88232421875,0.0,592.2184448242188,1895.4371337890625,0.0,878.2996826171875,0.6658608317375183,1.0,0.0,3.0,1.0,0.0
17821620,297.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9875307679176332,0.1843113303184509,0.1669904738664627,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.9183406829833984,0.1504704654216766,0.1428499966859817,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.9530388712882996,0.1952933967113495,0.1162557378411293,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.914991855621338,0.1491249799728393,0.1414931267499923,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.8640320897102356,0.1257420182228088,0.5686204433441162,285.9294128417969,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9027099609375,285.9413146972656,1.0,0.2442918270826339,1.0,1.0,0.0,1.0,-1.3329863548278809,1.3329848051071167,1.4934539649402725e-06,1.0159475803375244,1.0,1.0,0.0,21.78637313842773,94.0,27129.458984375,-0.0,188.7157592773437,1.0,283.1499938964844,285.4233703613281,296.1717834472656,297.9920959472656,293.1499938964844,293.1499938964844,283.1499938964844,18234.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265163421630859,1.0,0.0,0.0,2.844250202178955,2.844264030456543,5.397950531005336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.23779296875,0.0,704.31982421875,1895.4371337890625,0.0,1086.1759033203125,0.7046981453895569,1.0,0.0,3.0,1.0,0.0
17821680,297.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9875307679176332,0.1843113303184509,0.1669904738664627,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.9183406829833984,0.1504704654216766,0.1428499966859817,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.9530388712882996,0.1952933967113495,0.1162557378411293,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.914991855621338,0.1491249799728393,0.1414931267499923,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.8640320897102356,0.1257420182228088,0.5686204433441162,285.9294128417969,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9027099609375,285.9413146972656,1.0,0.2442918270826339,1.0,1.0,0.0,1.0,-1.3329863548278809,1.3329848051071167,1.4934539649402725e-06,1.0159475803375244,1.0,1.0,0.0,21.78637313842773,94.0,27129.458984375,-0.0,188.7157592773437,1.0,283.1499938964844,285.4233703613281,296.1717834472656,297.9920959472656,293.1499938964844,293.1499938964844,283.1499938964844,18234.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265163421630859,1.0,0.0,0.0,2.844250202178955,2.844264030456543,5.397950531005336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.23779296875,0.0,704.31982421875,1895.4371337890625,0.0,1086.1759033203125,0.7046981453895569,1.0,0.0,3.0,1.0,0.0
17821740,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8423225283622742,0.1847730278968811,0.1675276607275009,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7938091158866882,0.1540887206792831,0.1468209326267242,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8569501638412476,0.1954336017370224,0.1374601274728775,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7964235544204712,0.1553964018821716,0.1482341140508651,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915344238281,0.7449958920478821,0.1269904822111129,0.57565838098526,285.8194885253906,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.816650390625,285.9269714355469,1.0,0.2673738598823547,1.0,1.0,0.0,1.0,-1.367489218711853,1.3674876689910889,1.5829864423722029e-06,1.0640921592712402,1.0,1.0,0.0,36.77861022949219,82.0,28281.70703125,-0.0,238.7766571044922,1.0,283.1499938964844,285.4140014648437,296.0515441894531,297.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,20007.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633929431438446,1.0,0.0,0.0,2.979309320449829,2.9793248176574707,5.922765922150575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.21484375,0.0,809.493896484375,1895.4371337890625,0.0,1133.4971923828125,0.7375851273536682,1.0,0.0,3.0,1.0,0.0
17821800,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8423225283622742,0.1847730278968811,0.1675276607275009,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7938091158866882,0.1540887206792831,0.1468209326267242,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8569501638412476,0.1954336017370224,0.1374601274728775,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7964235544204712,0.1553964018821716,0.1482341140508651,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915344238281,0.7449958920478821,0.1269904822111129,0.57565838098526,285.8194885253906,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.816650390625,285.9269714355469,1.0,0.2673738598823547,1.0,1.0,0.0,1.0,-1.367489218711853,1.3674876689910889,1.5829864423722029e-06,1.0640921592712402,1.0,1.0,0.0,36.77861022949219,82.0,28281.70703125,-0.0,238.7766571044922,1.0,283.1499938964844,285.4140014648437,296.0515441894531,297.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,20007.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633929431438446,1.0,0.0,0.0,2.979309320449829,2.9793248176574707,5.922765922150575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.21484375,0.0,809.493896484375,1895.4371337890625,0.0,1133.4971923828125,0.7375851273536682,1.0,0.0,3.0,1.0,0.0
17821860,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.813205361366272,0.1837832182645797,0.1664382219314575,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7656776309013367,0.153725117444992,0.1467517018318176,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8277000784873962,0.1945382803678512,0.1369382292032241,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7673512697219849,0.1545545756816864,0.1477147489786148,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7202141880989075,0.1262414157390594,0.573826789855957,285.9949645996094,284.95001220703125,294.60821533203125,293.0340270996094,294.6060485839844,297.7555236816406,285.9883728027344,1.0,0.2796423733234405,1.0,1.0,0.0,1.0,-1.4062010049819946,1.4061994552612305,1.644998746996862e-06,1.0753066539764404,1.0,1.0,0.0,42.45947647094727,82.0,28909.025390625,-0.0,260.1654968261719,1.0,283.1499938964844,285.41473388671875,296.1212158203125,298.033447265625,293.1499938964844,293.1499938964844,283.1499938964844,21081.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464784741401672,1.0,0.0,0.0,3.058259963989258,3.0582761764526367,6.240827019610151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.66796875,0.0,875.568359375,1895.4371337890625,0.0,1216.7069091796875,0.7540052533149719,1.0,0.0,3.0,1.0,0.0
