time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.793410062789917,0.1843122541904449,0.1666221022605896,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.7477182149887085,0.1539098024368286,0.1469210833311081,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8087787628173828,0.1950218975543975,0.1370832026004791,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.7488742470741272,0.1545196920633316,0.1476348638534546,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7020717263221741,0.1259299963712692,0.5728580355644226,285.9723205566406,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.727294921875,285.9684753417969,1.0,0.2848937213420868,1.0,1.0,0.0,1.0,-1.4055354595184326,1.405533790588379,1.6435720908702931e-06,1.0747616291046145,1.0,1.0,0.0,47.000118255615234,70.0,28987.4453125,-0.0,270.7540283203125,1.0,283.1499938964844,285.39215087890625,296.1446228027344,298.08465576171875,293.1499938964844,293.1499938964844,283.1499938964844,21593.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553747057914734,1.0,0.0,0.0,3.0951547622680664,3.0951712131500244,6.392313594005827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24267578125,0.0,907.6408081054688,1895.4371337890625,0.0,1277.960693359375,0.765837550163269,1.0,0.0,3.0,1.0,0.0
17821980,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.7750331163406372,0.1868479996919632,0.1686364561319351,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.7307088971138,0.155004471540451,0.1479284167289734,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.7896795272827148,0.1974026709794998,0.1385562568902969,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.7312198281288147,0.1552749872207641,0.1482644081115722,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.6818713545799255,0.125678539276123,0.5720083713531494,285.9362487792969,284.95001220703125,294.6779479980469,293.0686340332031,294.6758117675781,297.6806945800781,285.9342956542969,1.0,0.2921390533447265,1.0,1.0,0.0,1.0,-1.4106628894805908,1.4106613397598269,1.6544917116334543e-06,1.078866958618164,1.0,1.0,0.0,52.879154205322266,70.0,29297.5625,-0.0,287.0184631347656,1.0,283.1499938964844,285.347900390625,296.1465148925781,298.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,22924.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669495165348053,1.0,0.0,0.0,3.1891438961029053,3.189161539077759,6.786432891203731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6767578125,0.0,992.8630981445312,1895.4371337890625,0.0,1378.8365478515625,0.785834014415741,1.0,0.0,3.0,1.0,0.0
17822040,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.7745124697685242,0.1872382313013076,0.1689692884683609,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.7300720810890198,0.1551901996135711,0.1480951309204101,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.7890865802764893,0.1977726370096206,0.1388012021780014,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.7305321097373962,0.1554304212331771,0.1483982503414154,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.6809237003326416,0.125690072774887,0.5720340013504028,285.9341735839844,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6761779785156,285.9325256347656,1.0,0.2926132678985595,1.0,1.0,0.0,1.0,-1.4117478132247925,1.4117461442947388,1.6568094451940851e-06,1.079736828804016,1.0,1.0,0.0,53.20698547363281,58.0,29336.373046875,-0.0,288.2735290527344,1.0,283.1499938964844,285.34503173828125,296.1448669433594,298.1258239746094,293.1499938964844,293.1499938964844,283.1499938964844,23040.75,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670610249042511,1.0,0.0,0.0,3.197218179702759,3.1972358226776123,6.820840212640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.552734375,0.0,1000.4234619140624,1895.4371337890625,0.0,1386.986083984375,0.7907670140266418,1.0,0.0,3.0,1.0,0.0
17822100,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7746042609214783,0.1891297250986099,0.1705938577651977,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7292565703392029,0.1561231315135955,0.1489254832267761,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7889185547828674,0.1995707303285598,0.1399996876716613,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7295118570327759,0.1562384366989135,0.1490947306156158,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.6788475513458252,0.1258147954940796,0.5723892450332642,285.9216003417969,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6571350097656,285.91973876953125,1.0,0.2940783500671386,1.0,1.0,0.0,1.0,-1.417394757270813,1.4173930883407593,1.6689084532117704e-06,1.0842652320861816,1.0,1.0,0.0,54.03497314453125,58.0,29565.458984375,-0.0,292.7162780761719,1.0,283.1499938964844,285.32489013671875,296.13916015625,298.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,23841.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749396920204163,1.0,0.0,0.0,3.252277374267578,3.252295732498169,7.05778631981957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.74853515625,0.0,1053.003662109375,1895.4371337890625,0.0,1418.8741455078125,0.801437258720398,1.0,0.0,3.0,1.0,0.0
17822160,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.778982400894165,0.1911543011665344,0.1723325848579406,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.7321007251739502,0.1571796387434005,0.1498478055000305,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.793155312538147,0.2015015631914138,0.1412865221500396,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.7321946024894714,0.157192513346672,0.1499101519584655,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6807243227958679,0.1260629445314407,0.5731425881385803,285.9152526855469,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.64080810546875,285.9147033691406,1.0,0.2942458093166351,1.0,1.0,0.0,1.0,-1.4240169525146484,1.4240152835845947,1.683170921751298e-06,1.0895756483078003,1.0,1.0,0.0,53.6385612487793,46.0,29767.546875,-0.0,294.6523132324219,1.0,283.1499938964844,285.3145446777344,296.1375427246094,298.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,24377.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778927445411682,1.0,0.0,0.0,3.2886695861816406,3.2886881828308105,7.216618769234628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.1708984375,0.0,1088.7491455078125,1895.4371337890625,0.0,1440.8466796875,0.8131409287452698,1.0,0.0,3.0,1.0,0.0
17822220,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7972412705421448,0.1953833401203155,0.1759365797042846,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7459399700164795,0.1594953685998916,0.1518292874097824,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8110629916191101,0.2055391520261764,0.1439565271139145,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7457684874534607,0.15933758020401,0.1517190635204315,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.6931527853012085,0.1267827600240707,0.5753541588783264,285.9049987792969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.613037109375,285.90509033203125,1.0,0.2919100522994995,1.0,1.0,0.0,1.0,-1.4387527704238892,1.438750982284546,1.7151895690403762e-06,1.1013882160186768,1.0,1.0,0.0,50.36590194702149,34.0,30229.875,-0.0,293.1519775390625,1.0,283.1499938964844,285.2919311523437,296.1479797363281,298.1735534667969,293.1499938964844,293.1499938964844,283.1499938964844,25661.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822658181190491,1.0,0.0,0.0,3.374174118041992,3.3741939067840576,7.596757995997905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.00390625,0.0,1175.898193359375,1895.4371337890625,0.0,1473.7080078125,0.8340740203857422,1.0,0.0,3.0,1.0,0.0
17822280,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7972412705421448,0.1953833401203155,0.1759365797042846,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7459399700164795,0.1594953685998916,0.1518292874097824,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8110629916191101,0.2055391520261764,0.1439565271139145,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7457684874534607,0.15933758020401,0.1517190635204315,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.6931527853012085,0.1267827600240707,0.5753541588783264,285.9049987792969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.613037109375,285.90509033203125,1.0,0.2919100522994995,1.0,1.0,0.0,1.0,-1.4387527704238892,1.438750982284546,1.7151895690403762e-06,1.1013882160186768,1.0,1.0,0.0,50.36590194702149,34.0,30229.875,-0.0,293.1519775390625,1.0,283.1499938964844,285.2919311523437,296.1479797363281,298.1735534667969,293.1499938964844,293.1499938964844,283.1499938964844,25661.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822658181190491,1.0,0.0,0.0,3.374174118041992,3.3741939067840576,7.596757995997905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.00390625,0.0,1175.898193359375,1895.4371337890625,0.0,1473.7080078125,0.8340740203857422,1.0,0.0,3.0,1.0,0.0
17822340,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8277957439422607,0.199712187051773,0.1795719563961029,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7729454040527344,0.1619678139686584,0.1538924127817154,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8404943943023682,0.2096671015024185,0.1466450542211532,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7725173234939575,0.161664217710495,0.1536401212215423,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7174963355064392,0.1276989579200744,0.5781227350234985,285.90093994140625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5901184082031,285.9013061523437,1.0,0.2865960597991943,1.0,1.0,0.0,1.0,-1.4544504880905151,1.454448699951172,1.7497266071586637e-06,1.1139646768569946,1.0,1.0,0.0,44.438358306884766,25.0,30701.076171875,-0.0,285.4477844238281,1.0,283.1499938964844,285.2751770019531,296.1708984375,298.22174072265625,293.1499938964844,293.1499938964844,283.1499938964844,26881.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861380934715271,1.0,0.0,0.0,3.4534342288970947,3.453454732894897,7.957848993100924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.640625,0.0,1260.7266845703125,1895.4371337890625,0.0,1503.12158203125,0.8535060286521912,1.0,0.0,3.0,1.0,0.0
17822400,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8277957439422607,0.199712187051773,0.1795719563961029,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7729454040527344,0.1619678139686584,0.1538924127817154,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8404943943023682,0.2096671015024185,0.1466450542211532,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7725173234939575,0.161664217710495,0.1536401212215423,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7174963355064392,0.1276989579200744,0.5781227350234985,285.90093994140625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5901184082031,285.9013061523437,1.0,0.2865960597991943,1.0,1.0,0.0,1.0,-1.4544504880905151,1.454448699951172,1.7497266071586637e-06,1.1139646768569946,1.0,1.0,0.0,44.438358306884766,25.0,30701.076171875,-0.0,285.4477844238281,1.0,283.1499938964844,285.2751770019531,296.1708984375,298.22174072265625,293.1499938964844,293.1499938964844,283.1499938964844,26881.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861380934715271,1.0,0.0,0.0,3.4534342288970947,3.453454732894897,7.957848993100924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.640625,0.0,1260.7266845703125,1895.4371337890625,0.0,1503.12158203125,0.8535060286521912,1.0,0.0,3.0,1.0,0.0
17822460,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8705582618713379,0.2040236890316009,0.1831795126199722,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.813413679599762,0.16448375582695,0.1559832990169525,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8844993710517883,0.2137699276208877,0.149305909872055,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8127676844596863,0.1640426367521286,0.1555996239185333,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7500419616699219,0.1286939084529876,0.5811882615089417,285.8998107910156,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57012939453125,285.9003601074219,1.0,0.2803598642349243,1.0,1.0,0.0,1.0,-1.4705179929733276,1.4705162048339844,1.7855313672043849e-06,1.1268248558044434,1.0,1.0,0.0,37.62868118286133,25.0,31172.806640625,-0.0,275.50262451171875,1.0,283.1499938964844,285.2615966796875,296.19775390625,298.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,28067.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902899742126465,1.0,0.0,0.0,3.528803586959839,3.528825044631958,8.308990686600737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.4443359375,0.0,1345.0855712890625,1895.4371337890625,0.0,1534.982177734375,0.871995210647583,1.0,0.0,3.0,1.0,0.0
17822520,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8705582618713379,0.2040236890316009,0.1831795126199722,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.813413679599762,0.16448375582695,0.1559832990169525,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8844993710517883,0.2137699276208877,0.149305909872055,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8127676844596863,0.1640426367521286,0.1555996239185333,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7500419616699219,0.1286939084529876,0.5811882615089417,285.8998107910156,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57012939453125,285.9003601074219,1.0,0.2803598642349243,1.0,1.0,0.0,1.0,-1.4705179929733276,1.4705162048339844,1.7855313672043849e-06,1.1268248558044434,1.0,1.0,0.0,37.62868118286133,25.0,31172.806640625,-0.0,275.50262451171875,1.0,283.1499938964844,285.2615966796875,296.19775390625,298.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,28067.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902899742126465,1.0,0.0,0.0,3.528803586959839,3.528825044631958,8.308990686600737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.4443359375,0.0,1345.0855712890625,1895.4371337890625,0.0,1534.982177734375,0.871995210647583,1.0,0.0,3.0,1.0,0.0
17822580,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9128075838088988,0.2078560292720794,0.186456874012947,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.847781240940094,0.1667446494102478,0.1579382419586181,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.9288520216941832,0.217412382364273,0.151721715927124,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8469210863113403,0.1661806255578994,0.1574382334947586,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.7817820906639099,0.1296004951000213,0.5843670964241028,285.9006042480469,284.95001220703125,294.9443054199219,293.2005920410156,294.9423217773437,297.5536804199219,285.9012451171875,1.0,0.2770512998104095,1.0,1.0,0.0,1.0,-1.4857230186462402,1.485721230506897,1.8198315956396984e-06,1.1389766931533811,1.0,1.0,0.0,33.115665435791016,25.0,31610.732421875,-0.0,270.7506408691406,1.0,283.1499938964844,285.2509460449219,296.22235107421875,298.3267822265625,293.1499938964844,293.1499938964844,283.1499938964844,29152.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942780017852783,1.0,0.0,0.0,3.5963523387908936,3.596374750137329,8.630138381704455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.90380859375,0.0,1423.817138671875,1895.4371337890625,0.0,1565.89208984375,0.8856077790260315,1.0,0.0,3.0,1.0,0.0
17822640,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9174373745918274,0.2082447409629821,0.1867924630641937,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8512758016586304,0.1669748276472091,0.1581408530473709,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.9336084127426147,0.2177816927433014,0.1519690901041031,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.850385308265686,0.1663981229066848,0.1576288640499115,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.7850179672241211,0.1296922415494918,0.5847059488296509,285.9014892578125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.55206298828125,285.9022216796875,1.0,0.2768093645572662,1.0,1.0,0.0,1.0,-1.4873024225234983,1.4873005151748655,1.8234187564303284e-06,1.1402387619018557,1.0,1.0,0.0,32.74021911621094,25.0,31651.74609375,-0.0,270.48651123046875,1.0,283.1499938964844,285.2509460449219,296.2247619628906,298.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,29226.083984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694682776927948,1.0,0.0,0.0,3.600885391235352,3.600907802581787,8.651908274259767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.0029296875,0.0,1429.2080078125,1895.4371337890625,0.0,1569.045654296875,0.889689028263092,1.0,0.0,3.0,1.0,0.0
17822700,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.9433643817901612,0.2103066444396972,0.1885801702737808,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8709871768951416,0.1681969165802002,0.1592231541872024,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.9587215185165404,0.2197410613298416,0.1532870680093765,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8699271082878113,0.16755211353302,0.1586470156908035,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8028942942619324,0.1301760822534561,0.5865206122398376,285.90167236328125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5434875488281,285.9017944335937,1.0,0.2756630480289459,1.0,1.0,0.0,1.0,-1.49573016166687,1.4957282543182373,1.842635128923576e-06,1.1469714641571045,1.0,1.0,0.0,30.8518123626709,25.0,31908.83203125,-0.0,269.35791015625,1.0,283.1499938964844,285.2433776855469,296.23828125,298.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,29931.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969529390335083,1.0,0.0,0.0,3.6440589427948,3.6440818309783936,8.860619118422619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.0673828125,0.0,1481.2342529296875,1895.4371337890625,0.0,1586.7899169921875,0.8974830508232117,1.0,0.0,3.0,1.0,0.0
17822760,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9669331908226012,0.2123275995254516,0.1903430670499801,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8908960223197937,0.1693971455097198,0.1602979302406311,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9802027344703674,0.2216619402170181,0.1545874178409576,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8896728157997131,0.1686835289001464,0.1596570760011673,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8195692300796509,0.1306429356336593,0.5883240103721619,285.9049987792969,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53521728515625,285.9057922363281,1.0,0.2748982310295105,1.0,1.0,0.0,1.0,-1.5040746927261353,1.5040727853775024,1.8617878367876983e-06,1.1536349058151243,1.0,1.0,0.0,29.28089141845703,28.0,32128.728515625,-0.0,268.9879150390625,1.0,283.1499938964844,285.2421875,296.25103759765625,298.38690185546875,293.1499938964844,293.1499938964844,283.1499938964844,30364.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991753578186035,1.0,0.0,0.0,3.670337438583374,3.670360803604126,8.988873787529883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.642578125,0.0,1513.5111083984375,1895.4371337890625,0.0,1604.2510986328125,0.906745195388794,1.0,0.0,3.0,1.0,0.0
17822820,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9880216121673584,0.2162385582923889,0.1938413828611374,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9118672013282776,0.1717211306095123,0.1624671071767807,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9908015131950378,0.2258285284042358,0.1523515731096267,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9102505445480348,0.1708672046661377,0.1616946011781692,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8348411321640015,0.1315162777900695,0.5920857787132263,285.90545654296875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5202331542969,285.9052124023437,1.0,0.2750957608222961,1.0,1.0,0.0,1.0,-1.5150474309921265,1.5150455236434937,1.887271878331376e-06,1.1624937057495115,1.0,1.0,0.0,28.12192916870117,31.0,32520.107421875,-0.0,270.8455505371094,1.0,283.1499938964844,285.2299499511719,296.2760314941406,298.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,31499.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035574913024902,1.0,0.0,0.0,3.738333940505981,3.738358020782471,9.325013365923952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.51611328125,0.0,1599.1968994140625,1895.4371337890625,0.0,1638.9405517578125,0.9234448671340942,1.0,0.0,3.0,1.0,0.0
17822880,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9880216121673584,0.2162385582923889,0.1938413828611374,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9118672013282776,0.1717211306095123,0.1624671071767807,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9908015131950378,0.2258285284042358,0.1523515731096267,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9102505445480348,0.1708672046661377,0.1616946011781692,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8348411321640015,0.1315162777900695,0.5920857787132263,285.90545654296875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5202331542969,285.9052124023437,1.0,0.2750957608222961,1.0,1.0,0.0,1.0,-1.5150474309921265,1.5150455236434937,1.887271878331376e-06,1.1624937057495115,1.0,1.0,0.0,28.12192916870117,31.0,32520.107421875,-0.0,270.8455505371094,1.0,283.1499938964844,285.2299499511719,296.2760314941406,298.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,31499.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035574913024902,1.0,0.0,0.0,3.738333940505981,3.738358020782471,9.325013365923952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.51611328125,0.0,1599.1968994140625,1895.4371337890625,0.0,1638.9405517578125,0.9234448671340942,1.0,0.0,3.0,1.0,0.0
17822940,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9924533367156982,0.2199383378028869,0.197202980518341,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9161994457244872,0.1739201992750167,0.1645724922418594,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9826222658157348,0.2315528094768524,0.1479097008705139,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9142754077911376,0.1729244291782379,0.1636662185192108,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8363725543022156,0.1323285847902298,0.5957775115966797,285.8973693847656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5111389160156,285.8976745605469,1.0,0.2764875590801239,1.0,1.0,0.0,1.0,-1.523189902305603,1.5231879949569702,1.90618550277577e-06,1.1689355373382568,1.0,1.0,0.0,28.28302764892578,34.0,32842.08984375,-0.0,274.848876953125,1.0,283.1499938964844,285.2132263183594,296.29736328125,298.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,32631.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070496082305908,1.0,0.0,0.0,3.8048946857452393,3.804919481277466,9.660031992098084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.763671875,0.0,1686.14794921875,1895.4371337890625,0.0,1666.825439453125,0.939793586730957,1.0,0.0,3.0,1.0,0.0
17823000,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9924533367156982,0.2199383378028869,0.197202980518341,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9161994457244872,0.1739201992750167,0.1645724922418594,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9826222658157348,0.2315528094768524,0.1479097008705139,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9142754077911376,0.1729244291782379,0.1636662185192108,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8363725543022156,0.1323285847902298,0.5957775115966797,285.8973693847656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5111389160156,285.8976745605469,1.0,0.2764875590801239,1.0,1.0,0.0,1.0,-1.523189902305603,1.5231879949569702,1.90618550277577e-06,1.1689355373382568,1.0,1.0,0.0,28.28302764892578,34.0,32842.08984375,-0.0,274.848876953125,1.0,283.1499938964844,285.2132263183594,296.29736328125,298.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,32631.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070496082305908,1.0,0.0,0.0,3.8048946857452393,3.804919481277466,9.660031992098084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.763671875,0.0,1686.14794921875,1895.4371337890625,0.0,1666.825439453125,0.939793586730957,1.0,0.0,3.0,1.0,0.0
17823060,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.994657039642334,0.2234879583120346,0.2004227191209793,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.9178612232208252,0.176034614443779,0.1665958017110824,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.9837141633033752,0.2366997301578521,0.1495976448059082,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9156627058982848,0.1748974770307541,0.1655558198690414,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8359649181365967,0.1330983787775039,0.5993233323097229,285.8996276855469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5011291503906,285.9005126953125,1.0,0.2791471779346466,1.0,1.0,0.0,1.0,-1.5380338430404663,1.538031816482544,1.94103927242395e-06,1.180734157562256,1.0,1.0,0.0,28.749813079833984,37.0,33277.10546875,-0.0,282.7382202148437,1.0,283.1499938964844,285.2052307128906,296.3215026855469,298.5274658203125,293.1499938964844,293.1499938964844,283.04998779296875,33751.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102610468864441,1.0,0.0,0.0,3.8696155548095694,3.869641304016113,9.991458682634402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.4150390625,0.0,1773.663818359375,1895.4371337890625,0.0,1692.6533203125,0.9546947479248048,1.0,0.0,3.0,1.0,0.0
17823120,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.994657039642334,0.2234879583120346,0.2004227191209793,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.9178612232208252,0.176034614443779,0.1665958017110824,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.9837141633033752,0.2366997301578521,0.1495976448059082,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9156627058982848,0.1748974770307541,0.1655558198690414,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8359649181365967,0.1330983787775039,0.5993233323097229,285.8996276855469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5011291503906,285.9005126953125,1.0,0.2791471779346466,1.0,1.0,0.0,1.0,-1.5380338430404663,1.538031816482544,1.94103927242395e-06,1.180734157562256,1.0,1.0,0.0,28.749813079833984,37.0,33277.10546875,-0.0,282.7382202148437,1.0,283.1499938964844,285.2052307128906,296.3215026855469,298.5274658203125,293.1499938964844,293.1499938964844,283.04998779296875,33751.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102610468864441,1.0,0.0,0.0,3.8696155548095694,3.869641304016113,9.991458682634402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.4150390625,0.0,1773.663818359375,1895.4371337890625,0.0,1692.6533203125,0.9546947479248048,1.0,0.0,3.0,1.0,0.0
17823180,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.992678165435791,0.226706326007843,0.2034278213977813,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9138986468315125,0.1779634803533554,0.1685009151697158,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.986785650253296,0.2405768632888794,0.1547368317842483,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9115034341812134,0.1766872406005859,0.1673288643360138,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.8313885927200317,0.1336974650621414,0.602389395236969,285.8353576660156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4865417480469,285.83575439453125,1.0,0.2827424705028534,1.0,1.0,0.0,1.0,-1.5559054613113403,1.5559035539627075,1.983533138627536e-06,1.194930911064148,1.0,1.0,0.0,29.67123031616211,40.0,34039.1875,-0.0,293.37420654296875,1.0,283.0512084960937,285.12432861328125,296.3642272949219,298.6268920898437,293.1499938964844,293.1499938964844,282.75,34714.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718351423740387,1.0,0.0,0.0,3.92445707321167,3.92448353767395,1.0276670536768506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.505859375,0.0,1850.14892578125,1895.4371337890625,0.0,1758.4786376953125,0.9660726189613342,1.0,0.0,3.0,1.0,0.0
17823240,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.992678165435791,0.226706326007843,0.2034278213977813,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9138986468315125,0.1779634803533554,0.1685009151697158,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.986785650253296,0.2405768632888794,0.1547368317842483,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9115034341812134,0.1766872406005859,0.1673288643360138,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.8313885927200317,0.1336974650621414,0.602389395236969,285.8353576660156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4865417480469,285.83575439453125,1.0,0.2827424705028534,1.0,1.0,0.0,1.0,-1.5559054613113403,1.5559035539627075,1.983533138627536e-06,1.194930911064148,1.0,1.0,0.0,29.67123031616211,40.0,34039.1875,-0.0,293.37420654296875,1.0,283.0512084960937,285.12432861328125,296.3642272949219,298.6268920898437,293.1499938964844,293.1499938964844,282.75,34714.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718351423740387,1.0,0.0,0.0,3.92445707321167,3.92448353767395,1.0276670536768506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.505859375,0.0,1850.14892578125,1895.4371337890625,0.0,1758.4786376953125,0.9660726189613342,1.0,0.0,3.0,1.0,0.0
17823300,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.9898890852928162,0.2280682325363159,0.2047761976718902,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9097235202789308,0.1787818372249603,0.1693597584962844,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.9888925552368164,0.2418123334646225,0.1586741805076599,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.9072906374931335,0.1774377673864364,0.1681229174137115,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.8273930549621582,0.133858248591423,0.6034895181655884,285.7028503417969,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4764404296875,285.6797790527344,1.0,0.2848451137542724,1.0,1.0,0.0,1.0,-1.5655567646026611,1.5655547380447388,2.006724571401719e-06,1.2025951147079468,1.0,1.0,0.0,30.31772994995117,40.0,35135.3828125,-0.0,299.6085510253906,1.0,282.792236328125,284.94073486328125,296.4260559082031,298.8254699707031,293.1499938964844,293.1499938964844,282.75,35006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292314171791077,1.0,0.0,0.0,3.940901756286621,3.940928459167481,1.0362975899624871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3076171875,0.0,1873.504638671875,1895.4371337890625,0.0,1848.6318359375,0.9699857234954834,1.0,0.0,3.0,1.0,0.0
17823360,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.9857430458068848,0.2291579097509384,0.2058730274438858,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.9043203592300416,0.1794338673353195,0.1700638383626938,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9927800297737122,0.2423890829086303,0.1644176542758941,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.9019234776496888,0.1780229657888412,0.1687635779380798,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8222672343254089,0.1338600516319275,0.6039162874221802,285.6317749023437,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.463134765625,285.630615234375,1.0,0.2871150076389313,1.0,1.0,0.0,1.0,-1.5754576921463013,1.575455665588379,2.030682480835821e-06,1.2104461193084717,1.0,1.0,0.0,31.080385208129883,43.0,35378.2734375,-0.0,306.4300842285156,1.0,282.7542724609375,284.8940124511719,296.4198913574219,298.7912292480469,293.1499938964844,293.1499938964844,282.45001220703125,35231.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349221706390381,1.0,0.0,0.0,3.9535608291625977,3.953587770462036,1.0429658914290485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.50439453125,0.0,1891.616943359375,1895.4371337890625,0.0,1896.4901123046875,0.97299724817276,1.0,0.0,3.0,1.0,0.0
17823420,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.9613913297653198,0.2308058738708496,0.2076204419136047,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8794048428535461,0.1804089248180389,0.1712044030427932,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.9771745204925536,0.2424845248460769,0.1697458028793335,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4235534667969,0.8769083619117737,0.1788631230592727,0.169777050614357,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.7985849380493164,0.1335107833147049,0.6034248471260071,285.4227905273437,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.431884765625,285.417724609375,1.0,0.2916482090950012,1.0,1.0,0.0,1.0,-1.5838497877120972,1.5838477611541748,2.0506686269072816e-06,1.2166905403137207,1.0,1.0,0.0,33.94358444213867,46.0,36522.5859375,-0.0,318.60174560546875,1.0,282.4565734863281,284.6569519042969,296.435791015625,298.8899841308594,293.1499938964844,293.1499938964844,282.1499938964844,35542.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494333982467651,1.0,0.0,0.0,3.9709553718566895,3.970982551574707,1.052163611348078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.87841796875,0.0,1916.6949462890625,1895.4371337890625,0.0,2020.5511474609373,0.9771350622177124,1.0,0.0,3.0,1.0,0.0
17823480,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.9613913297653198,0.2308058738708496,0.2076204419136047,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8794048428535461,0.1804089248180389,0.1712044030427932,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.9771745204925536,0.2424845248460769,0.1697458028793335,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4235534667969,0.8769083619117737,0.1788631230592727,0.169777050614357,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.7985849380493164,0.1335107833147049,0.6034248471260071,285.4227905273437,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.431884765625,285.417724609375,1.0,0.2916482090950012,1.0,1.0,0.0,1.0,-1.5838497877120972,1.5838477611541748,2.0506686269072816e-06,1.2166905403137207,1.0,1.0,0.0,33.94358444213867,46.0,36522.5859375,-0.0,318.60174560546875,1.0,282.4565734863281,284.6569519042969,296.435791015625,298.8899841308594,293.1499938964844,293.1499938964844,282.1499938964844,35542.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494333982467651,1.0,0.0,0.0,3.9709553718566895,3.970982551574707,1.052163611348078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.87841796875,0.0,1916.6949462890625,1895.4371337890625,0.0,2020.5511474609373,0.9771350622177124,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.9399837255477904,0.2316566556692123,0.2085836827754974,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.8611503839492798,0.180888295173645,0.1718260943889618,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.9566233158111572,0.2428358346223831,0.1700978726148605,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8586311936378479,0.1792438626289367,0.1703044921159744,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7800367474555969,0.1330141425132751,0.6019470691680908,285.2178039550781,284.95001220703125,295.3378601074219,293.3983154296875,295.336181640625,297.4105224609375,285.2084045410156,1.0,0.2948894202709198,1.0,1.0,0.0,1.0,-1.5875816345214844,1.587579607963562,2.060419546978665e-06,1.2201944589614868,1.0,1.0,0.0,36.400238037109375,46.0,37550.765625,0.0,326.5508728027344,1.0,282.1656188964844,284.4279479980469,296.46051025390625,298.9991455078125,293.1499938964844,293.1499938964844,282.1499938964844,35689.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600514888763428,1.0,0.0,0.0,3.9791648387908936,3.979192018508911,1.05651861304068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.9169921875,0.0,1928.607177734375,1895.4371337890625,0.0,2113.024169921875,0.979087769985199,1.0,0.0,3.0,1.0,0.0
17823600,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9319607019424438,0.2319062650203704,0.2088359147310257,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8548238277435303,0.1810164898633957,0.1719860732555389,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.9487826824188232,0.2430395036935806,0.1702305227518081,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8523096442222595,0.1793395429849624,0.17043337225914,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7735515236854553,0.1328134387731552,0.6012382507324219,285.1986694335937,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4035949707031,285.1949462890625,1.0,0.2959326505661011,1.0,1.0,0.0,1.0,-1.5875396728515625,1.58753764629364,2.060315182461636e-06,1.220159888267517,1.0,1.0,0.0,37.31610107421875,49.0,37578.96875,0.0,329.0049133300781,1.0,282.15643310546875,284.4151916503906,296.44561767578125,298.9648132324219,293.1499938964844,293.1499938964844,281.8500061035156,35726.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603721618652344,1.0,0.0,0.0,3.981261968612671,3.981289386749268,1.0576325166766765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.71142578125,0.0,1931.6580810546875,1895.4371337890625,0.0,2115.837646484375,0.9795865416526794,1.0,0.0,3.0,1.0,0.0
17823660,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9044179320335388,0.2325832098722458,0.2096714526414871,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8333175778388977,0.1813206821680069,0.1724870502948761,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9202824831008912,0.2438054829835891,0.1708642095327377,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8307990431785583,0.1795237809419632,0.1708176434040069,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7512533068656921,0.1318688094615936,0.5979440212249756,284.9692687988281,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3769226074219,284.96636962890625,1.0,0.2998818755149841,1.0,1.0,0.0,1.0,-1.586412787437439,1.5864107608795166,2.05754668058944e-06,1.2192599773406982,0.9994664788246156,0.9994664788246156,0.0,40.91466522216797,52.0,38514.03515625,0.0,338.1641540527344,1.0,281.85723876953125,284.168701171875,296.45672607421875,299.0306091308594,293.1499938964844,293.1499938964844,281.54998779296875,35838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693384289741516,1.0,0.0,0.0,3.9874229431152335,3.987450361251831,1.060908289218787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0869140625,0.0,1940.646484375,1895.4371337890625,0.0,2194.96533203125,0.9810516238212584,1.0,0.0,3.0,1.0,0.0
17823720,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9044179320335388,0.2325832098722458,0.2096714526414871,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8333175778388977,0.1813206821680069,0.1724870502948761,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9202824831008912,0.2438054829835891,0.1708642095327377,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8307990431785583,0.1795237809419632,0.1708176434040069,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7512533068656921,0.1318688094615936,0.5979440212249756,284.9692687988281,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3769226074219,284.96636962890625,1.0,0.2998818755149841,1.0,1.0,0.0,1.0,-1.586412787437439,1.5864107608795166,2.05754668058944e-06,1.2192599773406982,0.9994664788246156,0.9994664788246156,0.0,40.91466522216797,52.0,38514.03515625,0.0,338.1641540527344,1.0,281.85723876953125,284.168701171875,296.45672607421875,299.0306091308594,293.1499938964844,293.1499938964844,281.54998779296875,35838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693384289741516,1.0,0.0,0.0,3.9874229431152335,3.987450361251831,1.060908289218787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0869140625,0.0,1940.646484375,1895.4371337890625,0.0,2194.96533203125,0.9810516238212584,1.0,0.0,3.0,1.0,0.0
17823780,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8833304643630981,0.2330600768327713,0.210239753127098,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8153554201126099,0.1814623326063156,0.1727767139673233,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8978365659713745,0.2445502430200576,0.1714761704206466,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8126590251922607,0.1795567274093628,0.1710030734539032,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7330227494239807,0.1307979375123977,0.5938696265220642,284.8143615722656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.352294921875,284.8268127441406,1.0,0.3035448789596557,1.0,1.0,0.0,1.0,-1.583508849143982,1.5835068225860596,2.0504023723333376e-06,1.216922402381897,0.8330699801445007,0.8330699801445007,0.0,44.48929977416992,55.0,38782.44140625,0.0,346.3475952148437,1.0,281.5557556152344,284.04168701171875,296.4607849121094,299.05615234375,293.1499938964844,293.1499938964844,281.8500061035156,44586.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757790684700012,1.0,0.0,0.0,3.712441682815552,3.712467670440674,9.196287464874332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.50048828125,0.0,1669.0950927734375,1895.4371337890625,0.0,2252.3271484375,0.9250012636184692,1.0,0.0,3.0,1.0,0.0
