time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8833304643630981,0.2330600768327713,0.210239753127098,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8153554201126099,0.1814623326063156,0.1727767139673233,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8978365659713745,0.2445502430200576,0.1714761704206466,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8126590251922607,0.1795567274093628,0.1710030734539032,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7330227494239807,0.1307979375123977,0.5938696265220642,284.8143615722656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.352294921875,284.8268127441406,1.0,0.3035448789596557,1.0,1.0,0.0,1.0,-1.583508849143982,1.5835068225860596,2.0504023723333376e-06,1.216922402381897,0.8330699801445007,0.8330699801445007,0.0,44.48929977416992,55.0,38782.44140625,0.0,346.3475952148437,1.0,281.5557556152344,284.04168701171875,296.4607849121094,299.05615234375,293.1499938964844,293.1499938964844,281.8500061035156,44586.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757790684700012,1.0,0.0,0.0,3.712441682815552,3.712467670440674,9.196287464874332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.50048828125,0.0,1669.0950927734375,1895.4371337890625,0.0,2252.3271484375,0.9250012636184692,1.0,0.0,3.0,1.0,0.0
17823900,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8753120303153992,0.2338131219148636,0.2107136249542236,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8080400228500366,0.181818351149559,0.1730194389820099,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8897073864936829,0.2453693300485611,0.1719202846288681,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.805144190788269,0.1798558980226516,0.1711936593055725,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7258387804031372,0.1304815113544464,0.5921727418899536,285.00146484375,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3448791503906,285.02398681640625,1.0,0.3053256869316101,1.0,1.0,0.0,1.0,-1.583090901374817,1.5830888748168943,2.0493127976806136e-06,1.2165305614471436,0.9405635595321656,0.9405635595321656,0.0,46.1137809753418,55.0,38195.15625,0.0,350.5144958496094,1.0,281.8027648925781,284.24884033203125,296.3828430175781,298.8251342773437,293.1499938964844,293.1499938964844,281.8500061035156,36841.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641027569770813,1.0,0.0,0.0,3.7118420600891113,3.711866855621338,9.193317964673042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.03466796875,0.0,1609.4718017578125,1895.4371337890625,0.0,2148.6533203125,0.92308109998703,1.0,0.0,3.0,1.0,0.0
17823960,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.870007336139679,0.2348762303590774,0.2116226553916931,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8027447462081909,0.1824043840169906,0.1735405176877975,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8842279314994812,0.2464800477027893,0.1726595759391784,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7997530102729797,0.1803829669952392,0.1716597974300384,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7205612659454346,0.1303671896457672,0.5915349125862122,285.0453796386719,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3411865234375,285.0436706542969,1.0,0.3071730434894562,1.0,1.0,0.0,1.0,-1.5854871273040771,1.5854849815368652,2.0551085526676616e-06,1.218374252319336,0.9983695149421692,0.9983695149421692,0.0,47.48147964477539,58.0,38399.2890625,0.0,355.42364501953125,1.0,281.8432312011719,284.2515563964844,296.4007263183594,298.8856506347656,293.1499938964844,293.1499938964844,281.54998779296875,33198.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582443952560425,1.0,0.0,0.0,3.81282639503479,3.812851428985596,9.7003487553593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.25146484375,0.0,1700.0833740234375,1895.4371337890625,0.0,2097.19189453125,0.9401606917381288,1.0,0.0,3.0,1.0,0.0
17824020,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8589569330215454,0.2359836250543594,0.213011234998703,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7919295430183411,0.1831415444612503,0.1744909733533859,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8729838728904724,0.2479318678379058,0.1739284545183181,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7888203859329224,0.1810067445039749,0.1725018322467804,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.70952969789505,0.1298683434724807,0.590282142162323,284.86297607421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3276672363281,284.86895751953125,1.0,0.3109062314033508,1.0,1.0,0.0,1.0,-1.589328408241272,1.5893263816833496,2.064484078800888e-06,1.2213850021362305,0.8609476685523987,0.8609476685523987,0.0,50.40571975708008,61.0,39022.97265625,0.0,365.3013305664063,1.0,281.55670166015625,284.0740966796875,296.499267578125,299.08953857421875,293.1499938964844,293.1499938964844,281.8500061035156,40361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689118981361389,1.0,0.0,0.0,3.696727514266968,3.696752548217773,9.118599564317264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.61865234375,0.0,1618.8291015625,1895.4371337890625,0.0,2191.181884765625,0.918267786502838,1.0,0.0,3.0,1.0,0.0
17824080,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8589569330215454,0.2359836250543594,0.213011234998703,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7919295430183411,0.1831415444612503,0.1744909733533859,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8729838728904724,0.2479318678379058,0.1739284545183181,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7888203859329224,0.1810067445039749,0.1725018322467804,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.70952969789505,0.1298683434724807,0.590282142162323,284.86297607421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3276672363281,284.86895751953125,1.0,0.3109062314033508,1.0,1.0,0.0,1.0,-1.589328408241272,1.5893263816833496,2.064484078800888e-06,1.2213850021362305,0.8609476685523987,0.8609476685523987,0.0,50.40571975708008,61.0,39022.97265625,0.0,365.3013305664063,1.0,281.55670166015625,284.0740966796875,296.499267578125,299.08953857421875,293.1499938964844,293.1499938964844,281.8500061035156,40361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689118981361389,1.0,0.0,0.0,3.696727514266968,3.696752548217773,9.118599564317264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.61865234375,0.0,1618.8291015625,1895.4371337890625,0.0,2191.181884765625,0.918267786502838,1.0,0.0,3.0,1.0,0.0
17824140,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8493529558181763,0.237698420882225,0.2143980860710144,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7823565602302551,0.1842260509729385,0.1754651069641113,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8631898760795593,0.2498970925807953,0.175210103392601,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.779152512550354,0.1819736361503601,0.1733665764331817,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.698867917060852,0.1296335607767105,0.5891541242599487,285.0663146972656,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.320068359375,285.06463623046875,1.0,0.314628392457962,1.0,1.0,0.0,1.0,-1.5933821201324463,1.593380093574524,2.0743077584484126e-06,1.224474549293518,1.0,1.0,0.0,53.31641387939453,49.0,38623.5703125,0.0,375.3016357421875,1.0,281.8432006835937,284.2650756835937,296.4454040527344,298.9468078613281,293.1499938964844,293.1499938964844,281.54998779296875,32759.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574869394302368,1.0,0.0,0.0,3.81325626373291,3.813281297683716,9.702536090117064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.615234375,0.0,1697.169189453125,1895.4371337890625,0.0,2090.56689453125,0.9395607113838196,1.0,0.0,3.0,1.0,0.0
17824200,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8493529558181763,0.237698420882225,0.2143980860710144,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7823565602302551,0.1842260509729385,0.1754651069641113,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8631898760795593,0.2498970925807953,0.175210103392601,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.779152512550354,0.1819736361503601,0.1733665764331817,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.698867917060852,0.1296335607767105,0.5891541242599487,285.0663146972656,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.320068359375,285.06463623046875,1.0,0.314628392457962,1.0,1.0,0.0,1.0,-1.5933821201324463,1.593380093574524,2.0743077584484126e-06,1.224474549293518,1.0,1.0,0.0,53.31641387939453,49.0,38623.5703125,0.0,375.3016357421875,1.0,281.8432006835937,284.2650756835937,296.4454040527344,298.9468078613281,293.1499938964844,293.1499938964844,281.54998779296875,32759.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574869394302368,1.0,0.0,0.0,3.81325626373291,3.813281297683716,9.702536090117064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.615234375,0.0,1697.169189453125,1895.4371337890625,0.0,2090.56689453125,0.9395607113838196,1.0,0.0,3.0,1.0,0.0
17824260,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8561338782310486,0.2386189550161361,0.215478166937828,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7888611555099487,0.1849784106016159,0.1762879490852356,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8706486821174622,0.2512569427490234,0.1763107776641845,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7854629755020142,0.1826134324073791,0.1740810722112655,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.703019380569458,0.1292015612125396,0.5875211358070374,284.8662109375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30841064453125,284.8699035644531,1.0,0.3130150139331817,1.0,1.0,0.0,1.0,-1.5958902835845947,1.5958882570266724,2.08044184546452e-06,1.2264223098754885,0.8785026669502258,0.8785026669502258,0.0,51.99047470092773,37.0,39297.97265625,0.0,373.0184020996094,1.0,281.5567932128906,284.0635070800781,296.5260314941406,299.13946533203125,293.1499938964844,293.1499938964844,281.8500061035156,39189.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709228992462158,1.0,0.0,0.0,3.741617202758789,3.741642713546753,9.341400755147332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.97509765625,0.0,1661.9669189453125,1895.4371337890625,0.0,2209.0380859375,0.9272120594978333,1.0,0.0,3.0,1.0,0.0
17824320,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8561338782310486,0.2386189550161361,0.215478166937828,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7888611555099487,0.1849784106016159,0.1762879490852356,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8706486821174622,0.2512569427490234,0.1763107776641845,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7854629755020142,0.1826134324073791,0.1740810722112655,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.703019380569458,0.1292015612125396,0.5875211358070374,284.8662109375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30841064453125,284.8699035644531,1.0,0.3130150139331817,1.0,1.0,0.0,1.0,-1.5958902835845947,1.5958882570266724,2.08044184546452e-06,1.2264223098754885,0.8785026669502258,0.8785026669502258,0.0,51.99047470092773,37.0,39297.97265625,0.0,373.0184020996094,1.0,281.5567932128906,284.0635070800781,296.5260314941406,299.13946533203125,293.1499938964844,293.1499938964844,281.8500061035156,39189.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709228992462158,1.0,0.0,0.0,3.741617202758789,3.741642713546753,9.341400755147332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.97509765625,0.0,1661.9669189453125,1895.4371337890625,0.0,2209.0380859375,0.9272120594978333,1.0,0.0,3.0,1.0,0.0
17824380,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8781610131263733,0.2401417344808578,0.2163960337638855,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8094870448112488,0.1860360354185104,0.176940232515335,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8938953876495361,0.2530978322029114,0.1772814691066742,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8059214949607849,0.1835553795099258,0.174625739455223,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7192801833152771,0.1289858967065811,0.5850926637649536,285.06378173828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3021240234375,285.0625915527344,1.0,0.3078212738037109,1.0,1.0,0.0,1.0,-1.596676230430603,1.5966742038726809,2.08221672437503e-06,1.226901292800903,1.0,1.0,0.0,47.37506866455078,25.0,38754.9609375,0.0,360.8880310058594,1.0,281.8434753417969,284.2558288574219,296.45562744140625,298.971435546875,293.1499938964844,293.1499938964844,281.54998779296875,33211.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601364254951477,1.0,0.0,0.0,3.8403687477111816,3.8403940200805664,9.840997563514977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7529296875,0.0,1733.50634765625,1895.4371337890625,0.0,2113.76953125,0.9459165334701538,1.0,0.0,3.0,1.0,0.0
17824440,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8781610131263733,0.2401417344808578,0.2163960337638855,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8094870448112488,0.1860360354185104,0.176940232515335,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8938953876495361,0.2530978322029114,0.1772814691066742,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8059214949607849,0.1835553795099258,0.174625739455223,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7192801833152771,0.1289858967065811,0.5850926637649536,285.06378173828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3021240234375,285.0625915527344,1.0,0.3078212738037109,1.0,1.0,0.0,1.0,-1.596676230430603,1.5966742038726809,2.08221672437503e-06,1.226901292800903,1.0,1.0,0.0,47.37506866455078,25.0,38754.9609375,0.0,360.8880310058594,1.0,281.8434753417969,284.2558288574219,296.45562744140625,298.971435546875,293.1499938964844,293.1499938964844,281.54998779296875,33211.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601364254951477,1.0,0.0,0.0,3.8403687477111816,3.8403940200805664,9.840997563514977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7529296875,0.0,1733.50634765625,1895.4371337890625,0.0,2113.76953125,0.9459165334701538,1.0,0.0,3.0,1.0,0.0
17824500,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8965467214584351,0.2407278418540954,0.2169774621725082,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8251184225082397,0.1865183115005493,0.1773536056280136,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9134191274642944,0.2538946866989136,0.1778510808944702,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8216693997383118,0.1839814633131027,0.1749846786260604,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7319853901863098,0.1288704425096511,0.584224283695221,284.918212890625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2986755371094,284.8936767578125,1.0,0.3042764961719513,1.0,1.0,0.0,1.0,-1.5979444980621338,1.597942352294922,2.085300366161391e-06,1.2278649806976318,0.9444807171821594,0.9444807171821594,0.0,44.12749862670898,25.0,39618.21484375,0.0,352.7108764648437,1.0,281.5928955078125,284.06317138671875,296.5322570800781,299.1978454589844,293.1499938964844,293.1499938964844,281.54998779296875,34871.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687526941299438,1.0,0.0,0.0,3.861237525939941,3.861263275146485,9.94824063127453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.1904296875,0.0,1772.190673828125,1895.4371337890625,0.0,2189.77001953125,0.9507788419723512,1.0,0.0,3.0,1.0,0.0
17824560,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9198520183563232,0.2409559488296508,0.2171710580587387,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8436589241027832,0.1867978125810623,0.1775554418563842,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9391083717346193,0.2543900907039642,0.178174540400505,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.840005099773407,0.184207409620285,0.1751349866390228,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7475112080574036,0.1286043375730514,0.5826523900032043,284.86065673828125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2922668457031,284.8640441894531,1.0,0.3001503646373749,1.0,1.0,0.0,1.0,-1.5971028804779053,1.597100853919983,2.083179197143181e-06,1.227160096168518,0.8809601068496704,0.8809601068496704,0.0,40.63059997558594,25.0,39374.0234375,0.0,342.7733764648437,1.0,281.5561218261719,284.05108642578125,296.5257568359375,299.1473999023437,293.1499938964844,293.1499938964844,281.8500061035156,39306.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729368805885315,1.0,0.0,0.0,3.7656409740448,3.765666723251343,9.461742820349172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8408203125,0.0,1691.1971435546875,1895.4371337890625,0.0,2226.96240234375,0.9325876832008362,1.0,0.0,3.0,1.0,0.0
17824620,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9629642963409424,0.2423705160617828,0.2179799675941467,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8782406449317932,0.1878545582294464,0.1781993210315704,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9800134301185608,0.2561560571193695,0.1790854185819625,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8740051984786987,0.1851511597633361,0.1756739467382431,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7762451171875,0.128424197435379,0.5803621411323547,285.0614624023437,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2874450683594,285.06060791015625,1.0,0.294967383146286,1.0,1.0,0.0,1.0,-1.5978339910507202,1.5978318452835083,2.084775815092144e-06,1.2275569438934326,1.0,1.0,0.0,35.7545280456543,28.0,38784.2265625,0.0,329.8826904296875,1.0,281.8435974121094,284.2487487792969,296.4495544433594,298.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,33451.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614820003509521,1.0,0.0,0.0,3.85430359840393,3.854329109191896,9.91254410109832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.97705078125,0.0,1752.4312744140625,1895.4371337890625,0.0,2125.583984375,0.9492294192314148,1.0,0.0,3.0,1.0,0.0
17824680,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9629642963409424,0.2423705160617828,0.2179799675941467,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8782406449317932,0.1878545582294464,0.1781993210315704,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9800134301185608,0.2561560571193695,0.1790854185819625,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8740051984786987,0.1851511597633361,0.1756739467382431,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7762451171875,0.128424197435379,0.5803621411323547,285.0614624023437,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2874450683594,285.06060791015625,1.0,0.294967383146286,1.0,1.0,0.0,1.0,-1.5978339910507202,1.5978318452835083,2.084775815092144e-06,1.2275569438934326,1.0,1.0,0.0,35.7545280456543,28.0,38784.2265625,0.0,329.8826904296875,1.0,281.8435974121094,284.2487487792969,296.4495544433594,298.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,33451.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614820003509521,1.0,0.0,0.0,3.85430359840393,3.854329109191896,9.91254410109832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.97705078125,0.0,1752.4312744140625,1895.4371337890625,0.0,2125.583984375,0.9492294192314148,1.0,0.0,3.0,1.0,0.0
17824740,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9858308434486388,0.2430541962385177,0.2188114821910858,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9013217091560364,0.1885824501514434,0.1789648383855819,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9971259236335754,0.2573812305927276,0.1777734160423278,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8967499732971191,0.1857722699642181,0.1763361543416977,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7947128415107727,0.1280441135168075,0.5787868499755859,284.8600158691406,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2787170410156,284.8635559082031,1.0,0.2924904823303222,1.0,1.0,0.0,1.0,-1.5990190505981443,1.5990170240402222,2.087576376652578e-06,1.2283846139907837,0.882419228553772,0.882419228553772,0.0,33.33881759643555,31.0,39400.5390625,0.0,323.5056457519531,1.0,281.5556640625,284.0453796386719,296.5168762207031,299.1406555175781,293.1499938964844,293.1499938964844,281.8500061035156,39374.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739684581756592,1.0,0.0,0.0,3.7761385440826416,3.776164293289185,9.514569114799088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.66015625,0.0,1704.2088623046875,1895.4371337890625,0.0,2236.158935546875,0.9350324273109436,1.0,0.0,3.0,1.0,0.0
17824800,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9858308434486388,0.2430541962385177,0.2188114821910858,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9013217091560364,0.1885824501514434,0.1789648383855819,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9971259236335754,0.2573812305927276,0.1777734160423278,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8967499732971191,0.1857722699642181,0.1763361543416977,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7947128415107727,0.1280441135168075,0.5787868499755859,284.8600158691406,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2787170410156,284.8635559082031,1.0,0.2924904823303222,1.0,1.0,0.0,1.0,-1.5990190505981443,1.5990170240402222,2.087576376652578e-06,1.2283846139907837,0.882419228553772,0.882419228553772,0.0,33.33881759643555,31.0,39400.5390625,0.0,323.5056457519531,1.0,281.5556640625,284.0453796386719,296.5168762207031,299.1406555175781,293.1499938964844,293.1499938964844,281.8500061035156,39374.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739684581756592,1.0,0.0,0.0,3.7761385440826416,3.776164293289185,9.514569114799088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.66015625,0.0,1704.2088623046875,1895.4371337890625,0.0,2236.158935546875,0.9350324273109436,1.0,0.0,3.0,1.0,0.0
17824860,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9879841208457948,0.2446862161159515,0.2017643004655838,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.933283269405365,0.1895512491464615,0.1796154230833053,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9879841208457948,0.2607571482658386,0.1569277942180633,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.927735149860382,0.1866306960582733,0.1768844127655029,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8177235722541809,0.1277974247932434,0.5767446756362915,285.0466613769531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2803039550781,285.0448303222656,1.0,0.2919366359710693,1.0,1.0,0.0,1.0,-1.616004228591919,1.6160022020339966,2.1196062789385905e-06,1.232971429824829,1.0,1.0,0.0,30.86873245239257,49.0,38803.453125,0.0,312.4020690917969,1.0,281.8421936035156,284.2324523925781,296.4357604980469,298.947265625,293.1499938964844,293.1499938964844,281.54998779296875,33608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620337605476379,1.0,0.0,0.0,3.85924220085144,3.859267711639404,9.937962204276118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.10009765625,0.0,1759.7418212890625,1895.4371337890625,0.0,2130.434814453125,0.9506471157073976,1.0,0.0,3.0,1.0,0.0
17824920,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9879841208457948,0.2446862161159515,0.2017643004655838,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.933283269405365,0.1895512491464615,0.1796154230833053,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9879841208457948,0.2607571482658386,0.1569277942180633,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.927735149860382,0.1866306960582733,0.1768844127655029,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8177235722541809,0.1277974247932434,0.5767446756362915,285.0466613769531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2803039550781,285.0448303222656,1.0,0.2919366359710693,1.0,1.0,0.0,1.0,-1.616004228591919,1.6160022020339966,2.1196062789385905e-06,1.232971429824829,1.0,1.0,0.0,30.86873245239257,49.0,38803.453125,0.0,312.4020690917969,1.0,281.8421936035156,284.2324523925781,296.4357604980469,298.947265625,293.1499938964844,293.1499938964844,281.54998779296875,33608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620337605476379,1.0,0.0,0.0,3.85924220085144,3.859267711639404,9.937962204276118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.10009765625,0.0,1759.7418212890625,1895.4371337890625,0.0,2130.434814453125,0.9506471157073976,1.0,0.0,3.0,1.0,0.0
17824980,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9615143537521362,0.2449690401554107,0.2206919938325882,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8772531747817993,0.1901857405900955,0.1806085109710693,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9817469716072084,0.2614229619503021,0.1832037568092346,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8725772500038147,0.1871605068445205,0.177776500582695,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7701138257980347,0.1274014711380005,0.576468288898468,284.871337890625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2706298828125,284.8743591308594,1.0,0.2978846132755279,1.0,1.0,0.0,1.0,-1.6067783832550049,1.606776237487793,2.106434067172813e-06,1.2342067956924438,0.8904340863227844,0.8904340863227844,0.0,36.545257568359375,52.0,39508.7109375,0.0,336.5205383300781,1.0,281.557861328125,284.0498962402344,296.5000915527344,299.1254577636719,293.1499938964844,293.1499938964844,281.8500061035156,38964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739211320877075,1.0,0.0,0.0,3.784930229187012,3.784956216812134,9.558924602970365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5869140625,0.0,1711.533203125,1895.4371337890625,0.0,2235.737060546875,0.9369692206382751,1.0,0.0,3.0,1.0,0.0
17825040,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9615143537521362,0.2449690401554107,0.2206919938325882,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8772531747817993,0.1901857405900955,0.1806085109710693,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9817469716072084,0.2614229619503021,0.1832037568092346,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8725772500038147,0.1871605068445205,0.177776500582695,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7701138257980347,0.1274014711380005,0.576468288898468,284.871337890625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2706298828125,284.8743591308594,1.0,0.2978846132755279,1.0,1.0,0.0,1.0,-1.6067783832550049,1.606776237487793,2.106434067172813e-06,1.2342067956924438,0.8904340863227844,0.8904340863227844,0.0,36.545257568359375,52.0,39508.7109375,0.0,336.5205383300781,1.0,281.557861328125,284.0498962402344,296.5000915527344,299.1254577636719,293.1499938964844,293.1499938964844,281.8500061035156,38964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739211320877075,1.0,0.0,0.0,3.784930229187012,3.784956216812134,9.558924602970365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5869140625,0.0,1711.533203125,1895.4371337890625,0.0,2235.737060546875,0.9369692206382751,1.0,0.0,3.0,1.0,0.0
17825100,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.940410852432251,0.2453405112028122,0.2209322452545166,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8598738312721252,0.190546378493309,0.1809665411710739,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9626139998435974,0.2615174353122711,0.1831939965486526,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8553625345230103,0.1874674558639526,0.1780852675437927,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.75425785779953,0.1271896362304687,0.5757843852043152,285.0229187011719,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26483154296875,285.0439147949219,1.0,0.3005411624908447,1.0,1.0,0.0,1.0,-1.607033371925354,1.607031226158142,2.1069647573312977e-06,1.2343189716339111,0.9858132600784302,0.9858132600784302,0.0,39.03575897216797,52.0,38806.5546875,0.0,343.4618530273437,1.0,281.80523681640625,284.23406982421875,296.4231872558594,298.9075012207031,293.1499938964844,293.1499938964844,281.8500061035156,35076.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665855288505554,1.0,0.0,0.0,3.7978007793426514,3.797826051712036,9.624044423617306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.12060546875,0.0,1696.7183837890625,1895.4371337890625,0.0,2170.578369140625,0.9400494694709778,1.0,0.0,3.0,1.0,0.0
17825160,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9250587224960328,0.246036559343338,0.2215306609869003,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8481351137161255,0.1910791248083114,0.1814909726381302,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9477578997612,0.2621002197265625,0.1835231333971023,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8437367677688599,0.1879443526268005,0.1785576343536377,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.743363082408905,0.1270997375249862,0.5755549073219299,285.06805419921875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2630920410156,285.0681457519531,1.0,0.3031262457370758,1.0,1.0,0.0,1.0,-1.609066367149353,1.6090643405914309,2.111900357704144e-06,1.235823631286621,1.0,1.0,0.0,41.09808349609375,55.0,38898.5234375,0.0,350.145751953125,1.0,281.843505859375,284.2458190917969,296.4246826171875,298.95147705078125,293.1499938964844,293.1499938964844,281.54998779296875,33723.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635465860366821,1.0,0.0,0.0,3.869307518005371,3.869333267211914,9.989868203774677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.5439453125,0.0,1773.0631103515625,1895.4371337890625,0.0,2143.751708984375,0.9529001712799072,1.0,0.0,3.0,1.0,0.0
17825220,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8996304869651794,0.2464428693056106,0.2223419249057769,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8285208940505981,0.1916110664606094,0.1823310703039169,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9207005500793456,0.2627274990081787,0.1842157840728759,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8242133855819702,0.188373327255249,0.1792978197336197,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7249671220779419,0.1265637427568435,0.5744953751564026,284.8653869628906,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25396728515625,284.8682556152344,1.0,0.3079447448253631,1.0,1.0,0.0,1.0,-1.61150062084198,1.611498475074768,2.117812073265668e-06,1.2376186847686768,0.8920482993125916,0.8920482993125916,0.0,45.15468597412109,58.0,39552.6171875,0.0,362.5232238769531,1.0,281.55572509765625,284.0375671386719,296.4847717285156,299.1187438964844,293.1499938964844,293.1499938964844,281.25,39013.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776502251625061,1.0,0.0,0.0,3.803600311279297,3.803626298904419,9.653459756009395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.62890625,0.0,1734.361572265625,1895.4371337890625,0.0,2258.79345703125,0.9409436583518982,1.0,0.0,3.0,1.0,0.0
17825280,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8996304869651794,0.2464428693056106,0.2223419249057769,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8285208940505981,0.1916110664606094,0.1823310703039169,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9207005500793456,0.2627274990081787,0.1842157840728759,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8242133855819702,0.188373327255249,0.1792978197336197,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7249671220779419,0.1265637427568435,0.5744953751564026,284.8653869628906,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25396728515625,284.8682556152344,1.0,0.3079447448253631,1.0,1.0,0.0,1.0,-1.61150062084198,1.611498475074768,2.117812073265668e-06,1.2376186847686768,0.8920482993125916,0.8920482993125916,0.0,45.15468597412109,58.0,39552.6171875,0.0,362.5232238769531,1.0,281.55572509765625,284.0375671386719,296.4847717285156,299.1187438964844,293.1499938964844,293.1499938964844,281.25,39013.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776502251625061,1.0,0.0,0.0,3.803600311279297,3.803626298904419,9.653459756009395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.62890625,0.0,1734.361572265625,1895.4371337890625,0.0,2258.79345703125,0.9409436583518982,1.0,0.0,3.0,1.0,0.0
17825340,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8784458041191101,0.2464939951896667,0.222496286034584,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8108628392219543,0.1918162852525711,0.1826958060264587,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8980369567871094,0.2631047368049621,0.1845717132091522,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8062139749526978,0.1884786188602447,0.1795686036348343,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7074387073516846,0.1257583200931549,0.5717337727546692,284.838134765625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2425842285156,284.8570556640625,1.0,0.3122035264968872,1.0,1.0,0.0,1.0,-1.6095612049102783,1.6095590591430664,2.1127773379703285e-06,1.235906958580017,0.7784941792488098,0.7784941792488098,0.0,49.25334548950195,61.0,39318.8046875,0.0,372.7418212890625,1.0,281.25799560546875,284.05487060546875,296.4506225585937,299.08404541015625,293.1499938964844,293.1499938964844,281.54998779296875,46870.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840074896812439,1.0,0.0,0.0,3.346034526824951,3.346057653427124,7.470576974810683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.794921875,0.0,1295.1177978515625,1895.4371337890625,0.0,2326.19482421875,0.8492615818977356,1.0,0.0,3.0,1.0,0.0
17825400,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8784458041191101,0.2464939951896667,0.222496286034584,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8108628392219543,0.1918162852525711,0.1826958060264587,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8980369567871094,0.2631047368049621,0.1845717132091522,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8062139749526978,0.1884786188602447,0.1795686036348343,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7074387073516846,0.1257583200931549,0.5717337727546692,284.838134765625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2425842285156,284.8570556640625,1.0,0.3122035264968872,1.0,1.0,0.0,1.0,-1.6095612049102783,1.6095590591430664,2.1127773379703285e-06,1.235906958580017,0.7784941792488098,0.7784941792488098,0.0,49.25334548950195,61.0,39318.8046875,0.0,372.7418212890625,1.0,281.25799560546875,284.05487060546875,296.4506225585937,299.08404541015625,293.1499938964844,293.1499938964844,281.54998779296875,46870.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840074896812439,1.0,0.0,0.0,3.346034526824951,3.346057653427124,7.470576974810683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.794921875,0.0,1295.1177978515625,1895.4371337890625,0.0,2326.19482421875,0.8492615818977356,1.0,0.0,3.0,1.0,0.0
17825460,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.864998996257782,0.2478430271148681,0.2235559374094009,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7982522249221802,0.1926969289779663,0.1834912747144699,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8840934038162231,0.2645371258258819,0.1854908019304275,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7934022545814514,0.1892486363649368,0.180261954665184,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6942648887634277,0.1254348009824752,0.5702931880950928,285.0194396972656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2421264648437,285.0152893066406,1.0,0.3162384331226349,1.0,1.0,0.0,1.0,-1.6119906902313232,1.6119886636734009,2.1185690002312185e-06,1.237602949142456,0.9121394753456116,0.9121394753456116,0.0,52.65968322753906,64.0,39066.109375,0.0,383.3721618652344,1.0,281.54071044921875,284.19598388671875,296.36773681640625,298.901123046875,293.1499938964844,293.1499938964844,281.25,32739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681002020835876,1.0,0.0,0.0,3.520198106765747,3.5202202796936035,8.268514193332521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.1796875,0.0,1369.9659423828125,1895.4371337890625,0.0,2183.986572265625,0.8737918734550476,1.0,0.0,3.0,1.0,0.0
17825520,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.864998996257782,0.2478430271148681,0.2235559374094009,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7982522249221802,0.1926969289779663,0.1834912747144699,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8840934038162231,0.2645371258258819,0.1854908019304275,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7934022545814514,0.1892486363649368,0.180261954665184,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6942648887634277,0.1254348009824752,0.5702931880950928,285.0194396972656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2421264648437,285.0152893066406,1.0,0.3162384331226349,1.0,1.0,0.0,1.0,-1.6119906902313232,1.6119886636734009,2.1185690002312185e-06,1.237602949142456,0.9121394753456116,0.9121394753456116,0.0,52.65968322753906,64.0,39066.109375,0.0,383.3721618652344,1.0,281.54071044921875,284.19598388671875,296.36773681640625,298.901123046875,293.1499938964844,293.1499938964844,281.25,32739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681002020835876,1.0,0.0,0.0,3.520198106765747,3.5202202796936035,8.268514193332521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.1796875,0.0,1369.9659423828125,1895.4371337890625,0.0,2183.986572265625,0.8737918734550476,1.0,0.0,3.0,1.0,0.0
17825580,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8531239032745361,0.2483620345592498,0.2244026809930801,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7868727445602417,0.1931723952293396,0.1842248290777206,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8716794848442078,0.2652547955513,0.186264306306839,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7819796204566956,0.1896214634180069,0.1808961927890777,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6824440956115723,0.1248866617679596,0.5689405798912048,284.8793640136719,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2360534667969,284.8914489746094,1.0,0.3201387226581573,1.0,1.0,0.0,1.0,-1.613957405090332,1.61395525932312,2.1233099687378854e-06,1.2390148639678955,0.7929421663284302,0.7929421663284302,0.0,56.05044937133789,67.0,39248.78125,0.0,393.7388610839844,1.0,281.2587280273437,284.0841979980469,296.4308776855469,299.04400634765625,293.1499938964844,293.1499938964844,281.54998779296875,42040.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775344848632812,1.0,0.0,0.0,3.3095431327819824,3.30956506729126,7.308519229809463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9794921875,0.0,1227.3375244140625,1895.4371337890625,0.0,2268.0322265625,0.8354200720787048,1.0,0.0,3.0,1.0,0.0
17825640,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8531239032745361,0.2483620345592498,0.2244026809930801,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7868727445602417,0.1931723952293396,0.1842248290777206,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8716794848442078,0.2652547955513,0.186264306306839,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7819796204566956,0.1896214634180069,0.1808961927890777,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6824440956115723,0.1248866617679596,0.5689405798912048,284.8793640136719,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2360534667969,284.8914489746094,1.0,0.3201387226581573,1.0,1.0,0.0,1.0,-1.613957405090332,1.61395525932312,2.1233099687378854e-06,1.2390148639678955,0.7929421663284302,0.7929421663284302,0.0,56.05044937133789,67.0,39248.78125,0.0,393.7388610839844,1.0,281.2587280273437,284.0841979980469,296.4308776855469,299.04400634765625,293.1499938964844,293.1499938964844,281.54998779296875,42040.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775344848632812,1.0,0.0,0.0,3.3095431327819824,3.30956506729126,7.308519229809463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9794921875,0.0,1227.3375244140625,1895.4371337890625,0.0,2268.0322265625,0.8354200720787048,1.0,0.0,3.0,1.0,0.0
