time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8476153016090393,0.2488983422517776,0.2247490286827087,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7814981341362,0.1935216188430786,0.1845195293426513,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8658742904663086,0.2658074200153351,0.1865791827440261,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7765980958938599,0.1899167895317077,0.1811418831348419,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6768260598182678,0.1246786788105964,0.5680050849914551,285.02606201171875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2347106933594,285.04107666015625,1.0,0.3220016658306122,1.0,1.0,0.0,1.0,-1.6142750978469849,1.614272952079773,2.123971626133425e-06,1.2391523122787476,0.8899214267730713,0.8899214267730713,0.0,57.74764633178711,67.0,38834.671875,0.0,398.5747375488281,1.0,281.4936218261719,284.23388671875,296.3564453125,298.83984375,293.1499938964844,293.1499938964844,281.54998779296875,34250.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693362832069397,1.0,0.0,0.0,3.3753228187561035,3.3753437995910645,7.601930747114238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.17724609375,0.0,1236.4024658203125,1895.4371337890625,0.0,2194.946533203125,0.8457548022270203,1.0,0.0,3.0,1.0,0.0
17825760,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8434721827507019,0.2496193498373031,0.2254087775945663,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7773049473762512,0.1939817070960998,0.1849823296070099,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.861402690410614,0.2665039002895355,0.1870835721492767,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7723942399024963,0.190321460366249,0.1815527081489563,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6723039150238037,0.1245593652129173,0.5676170587539673,285.03436279296875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2353210449219,285.0289611816406,1.0,0.3238807618618011,1.0,1.0,0.0,1.0,-1.6162545680999756,1.6162524223327637,2.1287996787577868e-06,1.2406154870986938,0.9256643652915956,0.9256643652915956,0.0,59.27585983276367,55.0,39028.08984375,0.0,403.8582458496094,1.0,281.54034423828125,284.2059020996094,296.3609924316406,298.89129638671875,293.1499938964844,293.1499938964844,281.25,31498.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659545540809631,1.0,0.0,0.0,3.504704475402832,3.5047261714935303,8.195889336093387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.06396484375,0.0,1345.10791015625,1895.4371337890625,0.0,2165.0,0.8693296909332275,1.0,0.0,3.0,1.0,0.0
17825820,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8478412628173828,0.2500861287117004,0.2260357141494751,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7815502285957336,0.19436776638031,0.1854577809572219,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8660420179367065,0.2670392692089081,0.1876002848148346,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7764568328857422,0.1906061172485351,0.1819299161434173,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6745170950889587,0.1239777654409408,0.5652930736541748,284.872314453125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22900390625,284.8835144042969,1.0,0.3221739828586578,1.0,1.0,0.0,1.0,-1.615865707397461,1.6158636808395386,2.127678726537852e-06,1.240179181098938,0.794995129108429,0.794995129108429,0.0,58.165771484375,43.0,39213.67578125,0.0,400.59075927734375,1.0,281.2586975097656,284.0712280273437,296.4173583984375,299.0326232910156,293.1499938964844,293.1499938964844,281.54998779296875,41635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776276469230652,1.0,0.0,0.0,3.321539640426636,3.321561574935913,7.361599614341685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.556640625,0.0,1235.89404296875,1895.4371337890625,0.0,2268.866455078125,0.8372927904129028,1.0,0.0,3.0,1.0,0.0
17825880,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8478412628173828,0.2500861287117004,0.2260357141494751,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7815502285957336,0.19436776638031,0.1854577809572219,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8660420179367065,0.2670392692089081,0.1876002848148346,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7764568328857422,0.1906061172485351,0.1819299161434173,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6745170950889587,0.1239777654409408,0.5652930736541748,284.872314453125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22900390625,284.8835144042969,1.0,0.3221739828586578,1.0,1.0,0.0,1.0,-1.615865707397461,1.6158636808395386,2.127678726537852e-06,1.240179181098938,0.794995129108429,0.794995129108429,0.0,58.165771484375,43.0,39213.67578125,0.0,400.59075927734375,1.0,281.2586975097656,284.0712280273437,296.4173583984375,299.0326232910156,293.1499938964844,293.1499938964844,281.54998779296875,41635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776276469230652,1.0,0.0,0.0,3.321539640426636,3.321561574935913,7.361599614341685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.556640625,0.0,1235.89404296875,1895.4371337890625,0.0,2268.866455078125,0.8372927904129028,1.0,0.0,3.0,1.0,0.0
17825940,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8656050562858582,0.2514007091522217,0.2267678827047348,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7984308004379272,0.1951451599597931,0.1858575791120529,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8846439123153687,0.2681900858879089,0.1881028115749359,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7930463552474976,0.191274344921112,0.1822292357683181,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6878721714019775,0.123657688498497,0.5624741315841675,285.0282897949219,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2288818359375,285.0225830078125,1.0,0.3168902397155761,1.0,1.0,0.0,1.0,-1.6148003339767456,1.6147981882095337,2.124768116118503e-06,1.2391210794448853,0.924127161502838,0.924127161502838,0.0,53.55866241455078,31.0,38909.765625,0.0,387.3466491699219,1.0,281.5403747558594,284.1965637207031,296.338623046875,298.8646850585937,293.1499938964844,293.1499938964844,281.25,31589.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662355899810791,1.0,0.0,0.0,3.506749629974365,3.5067713260650635,8.205457220356038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.22412109375,0.0,1347.852783203125,1895.4371337890625,0.0,2167.48388671875,0.8697818517684937,1.0,0.0,3.0,1.0,0.0
17826000,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8656050562858582,0.2514007091522217,0.2267678827047348,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7984308004379272,0.1951451599597931,0.1858575791120529,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8846439123153687,0.2681900858879089,0.1881028115749359,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7930463552474976,0.191274344921112,0.1822292357683181,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6878721714019775,0.123657688498497,0.5624741315841675,285.0282897949219,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2288818359375,285.0225830078125,1.0,0.3168902397155761,1.0,1.0,0.0,1.0,-1.6148003339767456,1.6147981882095337,2.124768116118503e-06,1.2391210794448853,0.924127161502838,0.924127161502838,0.0,53.55866241455078,31.0,38909.765625,0.0,387.3466491699219,1.0,281.5403747558594,284.1965637207031,296.338623046875,298.8646850585937,293.1499938964844,293.1499938964844,281.25,31589.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662355899810791,1.0,0.0,0.0,3.506749629974365,3.5067713260650635,8.205457220356038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.22412109375,0.0,1347.852783203125,1895.4371337890625,0.0,2167.48388671875,0.8697818517684937,1.0,0.0,3.0,1.0,0.0
17826060,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8971381187438965,0.2520038783550262,0.2272968292236328,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8260822892189026,0.1955608576536178,0.1861302107572555,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9180431365966796,0.2687008678913116,0.1884311139583587,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8208939433097839,0.1915886402130127,0.1824036240577697,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7119094729423523,0.1231423988938331,0.5593501329421997,284.86932373046875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22381591796875,284.88104248046875,1.0,0.3091127872467041,1.0,1.0,0.0,1.0,-1.612618923187256,1.612616777420044,2.119164264513529e-06,1.2372565269470217,0.7917073965072632,0.7917073965072632,0.0,46.848854064941406,25.0,39032.4296875,0.0,367.7565612792969,1.0,281.2587280273437,284.06793212890625,296.3918151855469,298.9966125488281,293.1499938964844,293.1499938964844,281.54998779296875,41936.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773104906082153,1.0,0.0,0.0,3.3096492290496826,3.30967116355896,7.308988188015064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.224609375,0.0,1226.730224609375,1895.4371337890625,0.0,2266.02685546875,0.8350325226783752,1.0,0.0,3.0,1.0,0.0
17826120,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8971381187438965,0.2520038783550262,0.2272968292236328,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8260822892189026,0.1955608576536178,0.1861302107572555,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9180431365966796,0.2687008678913116,0.1884311139583587,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8208939433097839,0.1915886402130127,0.1824036240577697,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7119094729423523,0.1231423988938331,0.5593501329421997,284.86932373046875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22381591796875,284.88104248046875,1.0,0.3091127872467041,1.0,1.0,0.0,1.0,-1.612618923187256,1.612616777420044,2.119164264513529e-06,1.2372565269470217,0.7917073965072632,0.7917073965072632,0.0,46.848854064941406,25.0,39032.4296875,0.0,367.7565612792969,1.0,281.2587280273437,284.06793212890625,296.3918151855469,298.9966125488281,293.1499938964844,293.1499938964844,281.54998779296875,41936.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773104906082153,1.0,0.0,0.0,3.3096492290496826,3.30967116355896,7.308988188015064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.224609375,0.0,1226.730224609375,1895.4371337890625,0.0,2266.02685546875,0.8350325226783752,1.0,0.0,3.0,1.0,0.0
17826180,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9424049854278564,0.2534712255001068,0.2280929088592529,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8609418272972107,0.1963870823383331,0.1864966601133346,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9639948606491088,0.2698498070240021,0.1888735890388488,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8551051616668701,0.1923049241304397,0.1826690584421157,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7399259209632874,0.1229008436203002,0.5565145611763,285.0263061523437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2250061035156,285.02069091796875,1.0,0.3016756474971771,1.0,1.0,0.0,1.0,-1.6114563941955566,1.6114542484283447,2.1160208234505262e-06,1.236122965812683,0.9200477600097656,0.9200477600097656,0.0,40.23912811279297,25.0,38737.1015625,0.0,349.0174560546875,1.0,281.540283203125,284.1935119628906,296.3145751953125,298.82916259765625,293.1499938964844,293.1499938964844,281.25,31642.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653359174728394,1.0,0.0,0.0,3.494910955429077,3.4949326515197754,8.150148573804472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.63818359375,0.0,1336.154296875,1895.4371337890625,0.0,2159.534912109375,0.8671638369560242,1.0,0.0,3.0,1.0,0.0
17826240,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9424049854278564,0.2534712255001068,0.2280929088592529,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8609418272972107,0.1963870823383331,0.1864966601133346,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9639948606491088,0.2698498070240021,0.1888735890388488,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8551051616668701,0.1923049241304397,0.1826690584421157,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7399259209632874,0.1229008436203002,0.5565145611763,285.0263061523437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2250061035156,285.02069091796875,1.0,0.3016756474971771,1.0,1.0,0.0,1.0,-1.6114563941955566,1.6114542484283447,2.1160208234505262e-06,1.236122965812683,0.9200477600097656,0.9200477600097656,0.0,40.23912811279297,25.0,38737.1015625,0.0,349.0174560546875,1.0,281.540283203125,284.1935119628906,296.3145751953125,298.82916259765625,293.1499938964844,293.1499938964844,281.25,31642.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653359174728394,1.0,0.0,0.0,3.494910955429077,3.4949326515197754,8.150148573804472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.63818359375,0.0,1336.154296875,1895.4371337890625,0.0,2159.534912109375,0.8671638369560242,1.0,0.0,3.0,1.0,0.0
17826300,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9643521904945374,0.2539514899253845,0.2286149710416793,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8793194890022278,0.1966867744922638,0.1867789626121521,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9832806587219238,0.2702051401138305,0.189170241355896,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8730911016464233,0.1925524473190307,0.1829000562429428,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7540914416313171,0.1227279081940651,0.5555422306060791,284.8768615722656,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22412109375,284.8560485839844,1.0,0.2989289164543152,1.0,1.0,0.0,1.0,-1.6118894815444946,1.6118873357772827,2.117024223480257e-06,1.23639976978302,0.8251744508743286,0.8251744508743286,0.0,37.63710784912109,25.0,39363.65234375,0.0,342.1003723144531,1.0,281.3009033203125,284.0149230957031,296.38531494140625,299.039794921875,293.1499938964844,293.1499938964844,281.25,36443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773190438747406,1.0,0.0,0.0,3.4839084148406982,3.483930826187134,8.098913326648471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.20947265625,0.0,1359.281005859375,1895.4371337890625,0.0,2229.221923828125,0.8656934499740601,1.0,0.0,3.0,1.0,0.0
17826360,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9804239273071288,0.254188597202301,0.2288096398115158,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8950027227401733,0.1968303769826889,0.1868834942579269,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9968302845954896,0.2703340053558349,0.1892483681440353,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8885048627853394,0.19264617562294,0.1829570233821869,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7662078738212585,0.1224441230297088,0.5540725588798523,284.872802734375,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2208251953125,284.8844299316406,1.0,0.2965766787528991,1.0,1.0,0.0,1.0,-1.610647678375244,1.6106455326080322,2.1138555439392803e-06,1.2353516817092896,0.7910516262054443,0.7910516262054443,0.0,35.67178726196289,28.0,38891.5546875,0.0,336.0805969238281,1.0,281.2593688964844,284.0697631835937,296.3709716796875,298.9648742675781,293.1499938964844,293.1499938964844,281.54998779296875,41814.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761545777320862,1.0,0.0,0.0,3.296915531158448,3.296937227249145,7.25285360658745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3720703125,0.0,1213.9735107421875,1895.4371337890625,0.0,2255.68408203125,0.8322989344596863,1.0,0.0,3.0,1.0,0.0
17826420,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9902583956718444,0.2558951079845428,0.2299083173274994,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9054944515228271,0.1976100951433181,0.1874531507492065,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9979411363601683,0.2727587521076202,0.1843694448471069,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8987141847610474,0.1933146864175796,0.1834245771169662,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7733396887779236,0.1221917867660522,0.5523356795310974,285.01629638671875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2262268066406,285.0060119628906,1.0,0.2935746610164642,1.0,1.0,0.0,1.0,-1.5974817276000977,1.5974795818328855,2.078131501548341e-06,1.2222011089324951,0.9094870686531068,0.9094870686531068,0.0,34.267066955566406,31.0,38334.8515625,0.0,327.24871826171875,1.0,281.5401306152344,284.1788330078125,296.2961730957031,298.7953186035156,293.1499938964844,293.1499938964844,281.25,31871.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640369534492493,1.0,0.0,0.0,3.4781737327575684,3.4781954288482666,8.072273089965165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.7939453125,0.0,1320.836669921875,1895.4371337890625,0.0,2148.0732421875,0.8635907769203186,1.0,0.0,3.0,1.0,0.0
17826480,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9902583956718444,0.2558951079845428,0.2299083173274994,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9054944515228271,0.1976100951433181,0.1874531507492065,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9979411363601683,0.2727587521076202,0.1843694448471069,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8987141847610474,0.1933146864175796,0.1834245771169662,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7733396887779236,0.1221917867660522,0.5523356795310974,285.01629638671875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2262268066406,285.0060119628906,1.0,0.2935746610164642,1.0,1.0,0.0,1.0,-1.5974817276000977,1.5974795818328855,2.078131501548341e-06,1.2222011089324951,0.9094870686531068,0.9094870686531068,0.0,34.267066955566406,31.0,38334.8515625,0.0,327.24871826171875,1.0,281.5401306152344,284.1788330078125,296.2961730957031,298.7953186035156,293.1499938964844,293.1499938964844,281.25,31871.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640369534492493,1.0,0.0,0.0,3.4781737327575684,3.4781954288482666,8.072273089965165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.7939453125,0.0,1320.836669921875,1895.4371337890625,0.0,2148.0732421875,0.8635907769203186,1.0,0.0,3.0,1.0,0.0
17826540,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9980195760726928,0.2565139830112457,0.2307209223508834,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9155719876289368,0.1980115473270416,0.1879309266805648,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.996506929397583,0.2755300104618072,0.1783293932676315,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.908007025718689,0.1936118751764297,0.1838019788265228,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.779737114906311,0.1217666715383529,0.5506251454353333,284.87213134765625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2295837402344,284.88507080078125,1.0,0.2925066351890564,1.0,1.0,0.0,1.0,-1.5976133346557615,1.5976113080978394,2.0812278762605274e-06,1.224745273590088,0.7830297350883484,0.7830297350883484,0.0,33.42824172973633,34.0,38497.3203125,0.0,323.5175170898437,1.0,281.25909423828125,284.0750427246094,296.3521728515625,298.9218139648437,293.1499938964844,293.1499938964844,281.54998779296875,42283.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737200856208801,1.0,0.0,0.0,3.255903482437134,3.255924940109253,7.073531946844014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.55078125,0.0,1179.2650146484375,1895.4371337890625,0.0,2233.94384765625,0.8238901495933533,1.0,0.0,3.0,1.0,0.0
17826600,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9980195760726928,0.2565139830112457,0.2307209223508834,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9155719876289368,0.1980115473270416,0.1879309266805648,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.996506929397583,0.2755300104618072,0.1783293932676315,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.908007025718689,0.1936118751764297,0.1838019788265228,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.779737114906311,0.1217666715383529,0.5506251454353333,284.87213134765625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2295837402344,284.88507080078125,1.0,0.2925066351890564,1.0,1.0,0.0,1.0,-1.5976133346557615,1.5976113080978394,2.0812278762605274e-06,1.224745273590088,0.7830297350883484,0.7830297350883484,0.0,33.42824172973633,34.0,38497.3203125,0.0,323.5175170898437,1.0,281.25909423828125,284.0750427246094,296.3521728515625,298.9218139648437,293.1499938964844,293.1499938964844,281.54998779296875,42283.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737200856208801,1.0,0.0,0.0,3.255903482437134,3.255924940109253,7.073531946844014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.55078125,0.0,1179.2650146484375,1895.4371337890625,0.0,2233.94384765625,0.8238901495933533,1.0,0.0,3.0,1.0,0.0
17826660,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.99810528755188,0.2583510279655456,0.2310860008001327,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9162723422050476,0.198809266090393,0.1885380148887634,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9965803027153016,0.2781818807125091,0.1786012798547744,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9084976315498352,0.1942883133888244,0.1842996329069137,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7787989974021912,0.1215865984559059,0.5493534207344055,285.02734375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2364807128906,285.02166748046875,1.0,0.2927765250205993,1.0,1.0,0.0,1.0,-1.5985255241394043,1.5985233783721924,2.083268782371306e-06,1.2252837419509888,0.9117619395256042,0.9117619395256042,0.0,33.48101043701172,37.0,38307.6796875,0.0,324.0413513183594,1.0,281.5398254394531,284.1946105957031,296.2843017578125,298.76873779296875,293.1499938964844,293.1499938964844,281.25,31474.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612020373344421,1.0,0.0,0.0,3.4540815353393555,3.4541029930114746,7.960832704156928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.736328125,0.0,1293.886474609375,1895.4371337890625,0.0,2123.12451171875,0.8579002022743225,1.0,0.0,3.0,1.0,0.0
17826720,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.99810528755188,0.2583510279655456,0.2310860008001327,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9162723422050476,0.198809266090393,0.1885380148887634,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9965803027153016,0.2781818807125091,0.1786012798547744,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9084976315498352,0.1942883133888244,0.1842996329069137,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7787989974021912,0.1215865984559059,0.5493534207344055,285.02734375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2364807128906,285.02166748046875,1.0,0.2927765250205993,1.0,1.0,0.0,1.0,-1.5985255241394043,1.5985233783721924,2.083268782371306e-06,1.2252837419509888,0.9117619395256042,0.9117619395256042,0.0,33.48101043701172,37.0,38307.6796875,0.0,324.0413513183594,1.0,281.5398254394531,284.1946105957031,296.2843017578125,298.76873779296875,293.1499938964844,293.1499938964844,281.25,31474.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612020373344421,1.0,0.0,0.0,3.4540815353393555,3.4541029930114746,7.960832704156928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.736328125,0.0,1293.886474609375,1895.4371337890625,0.0,2123.12451171875,0.8579002022743225,1.0,0.0,3.0,1.0,0.0
17826780,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9973044395446776,0.2593954503536224,0.2333808690309524,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9126904010772704,0.1992145627737045,0.189083844423294,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9973175525665284,0.2793891727924347,0.1815283000469207,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9049534201622008,0.1945748627185821,0.1847318410873413,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7746796011924744,0.1211695820093154,0.5480344891548157,284.88018798828125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.23443603515625,284.8927307128906,1.0,0.2942573726177215,1.0,1.0,0.0,1.0,-1.6043745279312134,1.6043723821640017,2.097611513818265e-06,1.229809045791626,0.7900490760803223,0.7900490760803223,0.0,34.025428771972656,40.0,38617.61328125,0.0,328.43170166015625,1.0,281.2591857910156,284.07586669921875,296.3520202636719,298.922607421875,293.1499938964844,293.1499938964844,281.54998779296875,41439.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772334635257721,1.0,0.0,0.0,3.266096353530884,3.266117811203003,7.117890845620423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2021484375,0.0,1182.9481201171875,1895.4371337890625,0.0,2221.597900390625,0.8253544569015503,1.0,0.0,3.0,1.0,0.0
17826840,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9973044395446776,0.2593954503536224,0.2333808690309524,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9126904010772704,0.1992145627737045,0.189083844423294,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9973175525665284,0.2793891727924347,0.1815283000469207,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9049534201622008,0.1945748627185821,0.1847318410873413,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7746796011924744,0.1211695820093154,0.5480344891548157,284.88018798828125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.23443603515625,284.8927307128906,1.0,0.2942573726177215,1.0,1.0,0.0,1.0,-1.6043745279312134,1.6043723821640017,2.097611513818265e-06,1.229809045791626,0.7900490760803223,0.7900490760803223,0.0,34.025428771972656,40.0,38617.61328125,0.0,328.43170166015625,1.0,281.2591857910156,284.07586669921875,296.3520202636719,298.922607421875,293.1499938964844,293.1499938964844,281.54998779296875,41439.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772334635257721,1.0,0.0,0.0,3.266096353530884,3.266117811203003,7.117890845620423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2021484375,0.0,1182.9481201171875,1895.4371337890625,0.0,2221.597900390625,0.8253544569015503,1.0,0.0,3.0,1.0,0.0
17826900,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9945316910743712,0.2601498663425445,0.2338554561138153,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.90859192609787,0.199549987912178,0.1893078237771988,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.99795800447464,0.2796792685985565,0.1844515949487686,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.901071846485138,0.194845363497734,0.1848976761102676,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7707839012145996,0.1210188791155815,0.5471459627151489,285.0277099609375,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2330627441406,285.0429992675781,1.0,0.2953448593616485,1.0,1.0,0.0,1.0,-1.6078643798828125,1.6078622341156006,2.1062003270344576e-06,1.2325102090835571,0.8880422711372375,0.8880422711372375,0.0,34.53896713256836,40.0,38314.22265625,0.0,331.5785827636719,1.0,281.4925537109375,284.22381591796875,296.28094482421875,298.72772216796875,293.1499938964844,293.1499938964844,281.54998779296875,33762.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646302580833435,1.0,0.0,0.0,3.340846300125122,3.340867042541504,7.447428060913808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.3447265625,0.0,1200.33154296875,1895.4371337890625,0.0,2153.306396484375,0.8376578092575073,1.0,0.0,3.0,1.0,0.0
17826960,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.992115557193756,0.2611413598060608,0.2346975207328796,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.905028223991394,0.2000076919794082,0.1897220909595489,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9984918236732484,0.2798414528369903,0.1873044818639755,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8976061940193176,0.1952350288629531,0.1852486878633499,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7672368884086609,0.1209473833441734,0.5467953681945801,285.0382385253906,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2328491210937,285.0331726074219,1.0,0.2966614663600921,1.0,1.0,0.0,1.0,-1.612797498703003,1.612795352935791,2.118421662089532e-06,1.2363656759262085,0.926151156425476,0.926151156425476,0.0,35.086944580078125,43.0,38600.859375,0.0,335.5631408691406,1.0,281.5400085449219,284.1963195800781,296.2904663085937,298.7882385253906,293.1499938964844,293.1499938964844,281.25,31040.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761640191078186,1.0,0.0,0.0,3.478362560272217,3.478384017944336,8.073149615483999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.30029296875,0.0,1315.1033935546875,1895.4371337890625,0.0,2126.974365234375,0.8630788922309875,1.0,0.0,3.0,1.0,0.0
17827020,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9834812879562378,0.2621634006500244,0.2359119355678558,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8944422006607056,0.2003891617059707,0.1902913898229599,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.278511494398117,0.194947212934494,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8869737982749939,0.1954895704984665,0.1856959015130996,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.757201611995697,0.1204467192292213,0.5453265905380249,284.8800354003906,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2228088378906,284.8911437988281,1.0,0.2998012900352478,1.0,1.0,0.0,1.0,-1.6229037046432495,1.6229015588760376,2.1436808310681954e-06,1.244334697723389,0.8025557398796082,0.8025557398796082,0.0,36.6315803527832,46.0,39110.078125,0.0,344.959228515625,1.0,281.2587890625,284.0581970214844,296.3634033203125,298.9617919921875,293.1499938964844,293.1499938964844,281.54998779296875,40697.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745773196220398,1.0,0.0,0.0,3.3289077281951904,3.3289294242858887,7.394295380436233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.90771484375,0.0,1236.4722900390625,1895.4371337890625,0.0,2241.59228515625,0.8380842804908752,1.0,0.0,3.0,1.0,0.0
17827080,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9834812879562378,0.2621634006500244,0.2359119355678558,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8944422006607056,0.2003891617059707,0.1902913898229599,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.278511494398117,0.194947212934494,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8869737982749939,0.1954895704984665,0.1856959015130996,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.757201611995697,0.1204467192292213,0.5453265905380249,284.8800354003906,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2228088378906,284.8911437988281,1.0,0.2998012900352478,1.0,1.0,0.0,1.0,-1.6229037046432495,1.6229015588760376,2.1436808310681954e-06,1.244334697723389,0.8025557398796082,0.8025557398796082,0.0,36.6315803527832,46.0,39110.078125,0.0,344.959228515625,1.0,281.2587890625,284.0581970214844,296.3634033203125,298.9617919921875,293.1499938964844,293.1499938964844,281.54998779296875,40697.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745773196220398,1.0,0.0,0.0,3.3289077281951904,3.3289294242858887,7.394295380436233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.90771484375,0.0,1236.4722900390625,1895.4371337890625,0.0,2241.59228515625,0.8380842804908752,1.0,0.0,3.0,1.0,0.0
17827140,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9648296236991882,0.2639974355697632,0.2373923510313034,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8751071095466614,0.2011184394359588,0.1909441947937011,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9810886979103088,0.2778430581092834,0.1946479827165603,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8677627444267273,0.1960780620574951,0.1862201243638992,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7404603362083435,0.1201077848672866,0.5439056158065796,285.0370788574219,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2202453613281,285.0317687988281,1.0,0.3030239641666412,1.0,1.0,0.0,1.0,-1.624027132987976,1.6240249872207642,2.14648889595992e-06,1.2452106475830078,0.9374066591262816,0.9374066591262816,0.0,39.36026763916016,49.0,38933.58203125,0.0,353.07965087890625,1.0,281.5405578613281,284.18280029296875,296.3011779785156,298.82196044921875,293.1499938964844,293.1499938964844,281.25,31186.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645679712295532,1.0,0.0,0.0,3.527427673339844,3.527449607849121,8.30251224215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.599609375,0.0,1366.221435546875,1895.4371337890625,0.0,2152.7568359375,0.8741555213928223,1.0,0.0,3.0,1.0,0.0
17827200,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9648296236991882,0.2639974355697632,0.2373923510313034,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8751071095466614,0.2011184394359588,0.1909441947937011,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9810886979103088,0.2778430581092834,0.1946479827165603,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8677627444267273,0.1960780620574951,0.1862201243638992,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7404603362083435,0.1201077848672866,0.5439056158065796,285.0370788574219,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2202453613281,285.0317687988281,1.0,0.3030239641666412,1.0,1.0,0.0,1.0,-1.624027132987976,1.6240249872207642,2.14648889595992e-06,1.2452106475830078,0.9374066591262816,0.9374066591262816,0.0,39.36026763916016,49.0,38933.58203125,0.0,353.07965087890625,1.0,281.5405578613281,284.18280029296875,296.3011779785156,298.82196044921875,293.1499938964844,293.1499938964844,281.25,31186.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645679712295532,1.0,0.0,0.0,3.527427673339844,3.527449607849121,8.30251224215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.599609375,0.0,1366.221435546875,1895.4371337890625,0.0,2152.7568359375,0.8741555213928223,1.0,0.0,3.0,1.0,0.0
17827260,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.946932852268219,0.2653369903564453,0.2388460636138916,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8592879176139832,0.2017709165811538,0.1916981190443039,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.962942898273468,0.2777744829654693,0.1946537643671035,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8521265387535095,0.196596011519432,0.1868446320295334,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7268953919410706,0.1198839396238327,0.5432470440864563,284.8707275390625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.218505859375,284.881591796875,1.0,0.3064109683036804,1.0,1.0,0.0,1.0,-1.6266342401504517,1.6266320943832395,2.15303748518636e-06,1.2472634315490725,0.8047346472740173,0.8047346472740173,0.0,42.07902526855469,52.0,39310.62109375,0.0,361.9632568359375,1.0,281.2583923339844,284.03924560546875,296.3724975585937,298.9859924316406,293.1499938964844,293.1499938964844,281.54998779296875,41113.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768950462341309,1.0,0.0,0.0,3.3677918910980225,3.367814302444458,7.568046953565499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9482421875,0.0,1276.5792236328125,1895.4371337890625,0.0,2262.307861328125,0.8468024730682373,1.0,0.0,3.0,1.0,0.0
17827320,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.946932852268219,0.2653369903564453,0.2388460636138916,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8592879176139832,0.2017709165811538,0.1916981190443039,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.962942898273468,0.2777744829654693,0.1946537643671035,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8521265387535095,0.196596011519432,0.1868446320295334,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7268953919410706,0.1198839396238327,0.5432470440864563,284.8707275390625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.218505859375,284.881591796875,1.0,0.3064109683036804,1.0,1.0,0.0,1.0,-1.6266342401504517,1.6266320943832395,2.15303748518636e-06,1.2472634315490725,0.8047346472740173,0.8047346472740173,0.0,42.07902526855469,52.0,39310.62109375,0.0,361.9632568359375,1.0,281.2583923339844,284.03924560546875,296.3724975585937,298.9859924316406,293.1499938964844,293.1499938964844,281.54998779296875,41113.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768950462341309,1.0,0.0,0.0,3.3677918910980225,3.367814302444458,7.568046953565499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9482421875,0.0,1276.5792236328125,1895.4371337890625,0.0,2262.307861328125,0.8468024730682373,1.0,0.0,3.0,1.0,0.0
17827380,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9348229765892028,0.2679787278175354,0.2409206181764602,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8493457436561584,0.2033147364854812,0.1929759234189987,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9497199058532716,0.2791074216365814,0.195358857512474,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8422769904136658,0.1979901045560836,0.1879860013723373,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7180653214454651,0.1204320862889289,0.5450664758682251,285.04345703125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2282409667969,285.0389099121094,1.0,0.3100925385951996,1.0,1.0,0.0,1.0,-1.635054588317871,1.6350524425506592,2.1742418994108448e-06,1.2538655996322632,0.9484354853630066,0.9484354853630066,0.0,44.3841667175293,55.0,39246.01953125,0.0,372.8176879882813,1.0,281.54107666015625,284.1798095703125,296.3124389648437,298.8477783203125,293.1499938964844,293.1499938964844,281.25,31182.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661535143852234,1.0,0.0,0.0,3.559797763824463,3.5598201751708984,8.455591000711138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.86083984375,0.0,1399.9537353515625,1895.4371337890625,0.0,2166.7587890625,0.8814892768859863,1.0,0.0,3.0,1.0,0.0
17827440,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9348229765892028,0.2679787278175354,0.2409206181764602,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8493457436561584,0.2033147364854812,0.1929759234189987,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9497199058532716,0.2791074216365814,0.195358857512474,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8422769904136658,0.1979901045560836,0.1879860013723373,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7180653214454651,0.1204320862889289,0.5450664758682251,285.04345703125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2282409667969,285.0389099121094,1.0,0.3100925385951996,1.0,1.0,0.0,1.0,-1.635054588317871,1.6350524425506592,2.1742418994108448e-06,1.2538655996322632,0.9484354853630066,0.9484354853630066,0.0,44.3841667175293,55.0,39246.01953125,0.0,372.8176879882813,1.0,281.54107666015625,284.1798095703125,296.3124389648437,298.8477783203125,293.1499938964844,293.1499938964844,281.25,31182.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661535143852234,1.0,0.0,0.0,3.559797763824463,3.5598201751708984,8.455591000711138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.86083984375,0.0,1399.9537353515625,1895.4371337890625,0.0,2166.7587890625,0.8814892768859863,1.0,0.0,3.0,1.0,0.0
17827500,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9303208589553832,0.2691364884376526,0.2421691417694091,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8457605838775635,0.2041006535291671,0.1938253343105316,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9444944858551024,0.2797159552574157,0.1959094405174255,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8387076258659363,0.1987029761075973,0.1887643486261367,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7148039937019348,0.1207979395985603,0.5469778776168823,284.8948059082031,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2325134277344,284.8739013671875,1.0,0.3121100068092346,1.0,1.0,0.0,1.0,-1.6414644718170166,1.641462326049805,2.190551413150388e-06,1.2589596509933472,0.8601905703544617,0.8601905703544617,0.0,45.45639419555664,55.0,40114.640625,0.0,379.2433471679688,1.0,281.29913330078125,283.9952087402344,296.3940734863281,299.0821838378906,293.1499938964844,293.1499938964844,281.25,35073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750123739242554,1.0,0.0,0.0,3.576491117477417,3.57651424407959,8.535079700777715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.025390625,0.0,1446.1229248046875,1895.4371337890625,0.0,2245.47705078125,0.8857935667037964,1.0,0.0,3.0,1.0,0.0
