time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9241540431976318,0.2700533270835876,0.2430885434150695,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8411497473716736,0.2047695517539978,0.1945308297872543,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.937660038471222,0.2801222503185272,0.1962642818689346,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8341301083564758,0.1993010491132736,0.1894027590751648,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7105693817138672,0.1211140155792236,0.5486501455307007,284.8759155273437,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2343139648437,284.8853454589844,1.0,0.3141603171825409,1.0,1.0,0.0,1.0,-1.6466164588928225,1.6466143131256104,2.20372589865292e-06,1.2630627155303955,0.8204267621040344,0.8204267621040344,0.0,46.721492767333984,58.0,39891.234375,0.0,385.5720825195313,1.0,281.2582702636719,284.0257263183594,296.3918762207031,299.03582763671875,293.1499938964844,293.1499938964844,281.54998779296875,40258.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779406726360321,1.0,0.0,0.0,3.435384750366211,3.4354076385498047,7.874882612668443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.25830078125,0.0,1337.240966796875,1895.4371337890625,0.0,2284.81494140625,0.8607351779937744,1.0,0.0,3.0,1.0,0.0
17827620,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9156731367111206,0.2731564342975616,0.2456068396568298,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8345972895622253,0.2068308740854263,0.1963410973548889,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9273659586906432,0.2819766104221344,0.1973937451839447,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8275571465492249,0.2012011259794235,0.1910665780305862,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.70425945520401,0.1222643107175827,0.5534233450889587,285.05615234375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2472839355469,285.0523376464844,1.0,0.318514734506607,1.0,1.0,0.0,1.0,-1.660893440246582,1.66089129447937,2.2403887669497635e-06,1.2743444442749023,0.974126398563385,0.974126398563385,0.0,49.022735595703125,61.0,39904.4765625,0.0,399.9006958007813,1.0,281.54168701171875,284.17584228515625,296.3348999023437,298.9080505371094,293.1499938964844,293.1499938964844,281.25,31041.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701780796051025,1.0,0.0,0.0,3.625476837158203,3.625499725341797,8.77048478287179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1708984375,0.0,1469.2049560546875,1895.4371337890625,0.0,2202.41943359375,0.8962058424949646,1.0,0.0,3.0,1.0,0.0
17827680,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9156731367111206,0.2731564342975616,0.2456068396568298,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8345972895622253,0.2068308740854263,0.1963410973548889,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9273659586906432,0.2819766104221344,0.1973937451839447,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8275571465492249,0.2012011259794235,0.1910665780305862,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.70425945520401,0.1222643107175827,0.5534233450889587,285.05615234375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2472839355469,285.0523376464844,1.0,0.318514734506607,1.0,1.0,0.0,1.0,-1.660893440246582,1.66089129447937,2.2403887669497635e-06,1.2743444442749023,0.974126398563385,0.974126398563385,0.0,49.022735595703125,61.0,39904.4765625,0.0,399.9006958007813,1.0,281.54168701171875,284.17584228515625,296.3348999023437,298.9080505371094,293.1499938964844,293.1499938964844,281.25,31041.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701780796051025,1.0,0.0,0.0,3.625476837158203,3.625499725341797,8.77048478287179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1708984375,0.0,1469.2049560546875,1895.4371337890625,0.0,2202.41943359375,0.8962058424949646,1.0,0.0,3.0,1.0,0.0
17827740,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9075029492378236,0.2755577564239502,0.2481095343828201,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8283057808876038,0.208655834197998,0.1982851326465606,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9172354936599731,0.283294141292572,0.198551133275032,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8211866617202759,0.2028694897890091,0.1928605437278747,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6983286142349243,0.1233770027756691,0.5591377019882202,284.87664794921875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2546081542969,284.8841552734375,1.0,0.3231818377971649,1.0,1.0,0.0,1.0,-1.676639199256897,1.6766369342803955,2.2813801479060203e-06,1.2868844270706177,0.8446490168571472,0.8446490168571472,0.0,51.50185012817383,64.0,40758.0703125,0.0,415.7983093261719,1.0,281.25738525390625,284.00054931640625,296.4151611328125,299.1101379394531,293.1499938964844,293.1499938964844,281.54998779296875,39272.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848443388938904,1.0,0.0,0.0,3.5430221557617188,3.54304575920105,8.376084110750526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.0888671875,0.0,1441.146484375,1895.4371337890625,0.0,2333.741943359375,0.8835144639015198,1.0,0.0,3.0,1.0,0.0
17827800,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9075029492378236,0.2755577564239502,0.2481095343828201,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8283057808876038,0.208655834197998,0.1982851326465606,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9172354936599731,0.283294141292572,0.198551133275032,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8211866617202759,0.2028694897890091,0.1928605437278747,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6983286142349243,0.1233770027756691,0.5591377019882202,284.87664794921875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2546081542969,284.8841552734375,1.0,0.3231818377971649,1.0,1.0,0.0,1.0,-1.676639199256897,1.6766369342803955,2.2813801479060203e-06,1.2868844270706177,0.8446490168571472,0.8446490168571472,0.0,51.50185012817383,64.0,40758.0703125,0.0,415.7983093261719,1.0,281.25738525390625,284.00054931640625,296.4151611328125,299.1101379394531,293.1499938964844,293.1499938964844,281.54998779296875,39272.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848443388938904,1.0,0.0,0.0,3.5430221557617188,3.54304575920105,8.376084110750526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.0888671875,0.0,1441.146484375,1895.4371337890625,0.0,2333.741943359375,0.8835144639015198,1.0,0.0,3.0,1.0,0.0
17827860,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9009420275688172,0.2789390981197357,0.2508668303489685,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8228538632392883,0.2110089808702469,0.2003795802593231,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.908540666103363,0.2853501737117767,0.1998255103826522,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8155715465545654,0.2050456404685974,0.1947950720787048,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6932636499404907,0.1248566806316375,0.5654770731925964,285.0660705566406,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2679443359375,285.0633850097656,1.0,0.328033834695816,1.0,1.0,0.0,1.0,-1.6939243078231812,1.6939220428466797,2.3268039512913674e-06,1.300560712814331,1.0,1.0,0.0,53.99903106689453,67.0,40749.828125,0.0,432.9226684570313,1.0,281.5425109863281,284.1658630371094,296.3563842773437,298.9804992675781,293.1499938964844,293.1499938964844,281.25,31267.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765642404556274,1.0,0.0,0.0,3.7161705493927,3.7161943912506095,9.2147712393853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.5703125,0.0,1571.9866943359375,1895.4371337890625,0.0,2259.347900390625,0.9169054627418518,1.0,0.0,3.0,1.0,0.0
17827920,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9009420275688172,0.2789390981197357,0.2508668303489685,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8228538632392883,0.2110089808702469,0.2003795802593231,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.908540666103363,0.2853501737117767,0.1998255103826522,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8155715465545654,0.2050456404685974,0.1947950720787048,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6932636499404907,0.1248566806316375,0.5654770731925964,285.0660705566406,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2679443359375,285.0633850097656,1.0,0.328033834695816,1.0,1.0,0.0,1.0,-1.6939243078231812,1.6939220428466797,2.3268039512913674e-06,1.300560712814331,1.0,1.0,0.0,53.99903106689453,67.0,40749.828125,0.0,432.9226684570313,1.0,281.5425109863281,284.1658630371094,296.3563842773437,298.9804992675781,293.1499938964844,293.1499938964844,281.25,31267.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765642404556274,1.0,0.0,0.0,3.7161705493927,3.7161943912506095,9.2147712393853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.5703125,0.0,1571.9866943359375,1895.4371337890625,0.0,2259.347900390625,0.9169054627418518,1.0,0.0,3.0,1.0,0.0
17827980,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8947593569755554,0.2817211747169494,0.25369992852211,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.817644476890564,0.2131082415580749,0.2025976926088333,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9006452560424805,0.2868445813655853,0.2011232823133468,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8100971579551697,0.206957533955574,0.1968384832143783,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6886288523674011,0.1262547224760055,0.57255619764328,284.87957763671875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2759704589844,284.884765625,1.0,0.3331242799758911,1.0,1.0,0.0,1.0,-1.7125028371810913,1.7125004529953003,2.376357997491141e-06,1.3153506517410278,0.8764317631721497,0.8764317631721497,0.0,56.6356086730957,70.0,41780.265625,0.0,451.5462951660156,1.0,281.25762939453125,283.97393798828125,296.4352722167969,299.19073486328125,293.1499938964844,293.1499938964844,281.54998779296875,38278.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917870283126831,1.0,0.0,0.0,3.671372652053833,3.67139744758606,8.993945357360644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.599609375,0.0,1574.2271728515625,1895.4371337890625,0.0,2396.585693359375,0.9110617637634276,1.0,0.0,3.0,1.0,0.0
17828040,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8947593569755554,0.2817211747169494,0.25369992852211,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.817644476890564,0.2131082415580749,0.2025976926088333,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9006452560424805,0.2868445813655853,0.2011232823133468,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8100971579551697,0.206957533955574,0.1968384832143783,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6886288523674011,0.1262547224760055,0.57255619764328,284.87957763671875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2759704589844,284.884765625,1.0,0.3331242799758911,1.0,1.0,0.0,1.0,-1.7125028371810913,1.7125004529953003,2.376357997491141e-06,1.3153506517410278,0.8764317631721497,0.8764317631721497,0.0,56.6356086730957,70.0,41780.265625,0.0,451.5462951660156,1.0,281.25762939453125,283.97393798828125,296.4352722167969,299.19073486328125,293.1499938964844,293.1499938964844,281.54998779296875,38278.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917870283126831,1.0,0.0,0.0,3.671372652053833,3.67139744758606,8.993945357360644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.599609375,0.0,1574.2271728515625,1895.4371337890625,0.0,2396.585693359375,0.9110617637634276,1.0,0.0,3.0,1.0,0.0
17828100,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8913471102714539,0.2834400534629822,0.2550354897975921,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8147249221801758,0.2142974585294723,0.2036375850439071,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8964266777038574,0.2877858281135559,0.2016705572605133,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8069780468940735,0.2080403566360473,0.1977841258049011,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6860491037368774,0.1270381361246109,0.5759138464927673,285.0368347167969,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2814636230469,285.0555114746094,1.0,0.3356794416904449,1.0,1.0,0.0,1.0,-1.7211767435073853,1.7211743593215942,2.399663117103046e-06,1.3222143650054932,0.98002952337265,0.98002952337265,0.0,58.05157470703125,70.0,41334.35546875,0.0,460.9107055664063,1.0,281.5027770996094,284.1520080566406,296.3664245605469,298.99151611328125,293.1499938964844,293.1499938964844,281.54998779296875,33891.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857609391212463,1.0,0.0,0.0,3.7109320163726807,3.710956335067749,9.18881028155738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.36962890625,0.0,1585.97998046875,1895.4371337890625,0.0,2342.015380859375,0.9197551608085632,1.0,0.0,3.0,1.0,0.0
17828160,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8896223306655884,0.2855331301689148,0.2568279206752777,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8130761384963989,0.2157199531793594,0.2049334049224853,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8937894701957703,0.2890436351299286,0.2024938911199569,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8051558136940002,0.2093473970890045,0.1989746838808059,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6847074031829834,0.1279875338077545,0.5800495147705078,285.07830810546875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2900695800781,285.0789489746094,1.0,0.3383289873600006,1.0,1.0,0.0,1.0,-1.732266187667847,1.7322638034820557,2.4296543870150344e-06,1.3309835195541382,1.0,1.0,0.0,59.26985549926758,73.0,41668.4375,0.0,471.2628173828125,1.0,281.5428771972656,284.1603088378906,296.3773193359375,299.0579833984375,293.1499938964844,293.1499938964844,281.25,32598.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841026782989502,1.0,0.0,0.0,3.80399489402771,3.804019689559937,9.655462918090052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.302734375,0.0,1684.815673828125,1895.4371337890625,0.0,2327.052734375,0.9373639225959778,1.0,0.0,3.0,1.0,0.0
17828220,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8849237561225891,0.2886959016323089,0.260042130947113,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8088864088058472,0.2181097567081451,0.2074294537305832,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8874395489692688,0.2907512187957763,0.2039402276277542,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006194829940796,0.2115107327699661,0.2012561708688736,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6813734769821167,0.1296525299549102,0.58833909034729,284.8927917480469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29888916015625,284.8961486816406,1.0,0.3437354266643524,1.0,1.0,0.0,1.0,-1.7535544633865356,1.753551959991455,2.4879830107238377e-06,1.347907543182373,0.912954032421112,0.912954032421112,0.0,61.9852294921875,76.0,42894.53515625,0.0,492.5927429199219,1.0,281.2558288574219,283.9576110839844,296.4563293457031,299.2774658203125,293.1499938964844,293.1499938964844,280.95001220703125,37241.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993809580802917,1.0,0.0,0.0,3.790580749511719,3.7906064987182617,9.587487284079543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.24951171875,0.0,1704.91455078125,1895.4371337890625,0.0,2465.7666015625,0.9371232390403748,1.0,0.0,3.0,1.0,0.0
17828280,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8849237561225891,0.2886959016323089,0.260042130947113,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8088864088058472,0.2181097567081451,0.2074294537305832,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8874395489692688,0.2907512187957763,0.2039402276277542,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006194829940796,0.2115107327699661,0.2012561708688736,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6813734769821167,0.1296525299549102,0.58833909034729,284.8927917480469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29888916015625,284.8961486816406,1.0,0.3437354266643524,1.0,1.0,0.0,1.0,-1.7535544633865356,1.753551959991455,2.4879830107238377e-06,1.347907543182373,0.912954032421112,0.912954032421112,0.0,61.9852294921875,76.0,42894.53515625,0.0,492.5927429199219,1.0,281.2558288574219,283.9576110839844,296.4563293457031,299.2774658203125,293.1499938964844,293.1499938964844,280.95001220703125,37241.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993809580802917,1.0,0.0,0.0,3.790580749511719,3.7906064987182617,9.587487284079543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.24951171875,0.0,1704.91455078125,1895.4371337890625,0.0,2465.7666015625,0.9371232390403748,1.0,0.0,3.0,1.0,0.0
17828340,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8783585429191589,0.2915481030941009,0.2626339793205261,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.803004801273346,0.2202785462141037,0.2095643728971481,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8793209195137024,0.2920830547809601,0.2049301713705063,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7945199012756348,0.2134431302547454,0.2031727582216262,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6766775846481323,0.1311696916818618,0.5956090688705444,284.8575439453125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3007202148437,284.8723449707031,1.0,0.3490580022335052,1.0,1.0,0.0,1.0,-1.7714492082595823,1.7714465856552124,2.5376384655828588e-06,1.3621121644973757,0.8113096952438354,0.8113096952438354,0.0,65.09797668457031,79.0,43350.23046875,0.0,513.390380859375,1.0,280.9576110839844,283.9390563964844,296.4486999511719,299.311767578125,293.1499938964844,293.1499938964844,281.25,43833.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102782368659973,1.0,0.0,0.0,3.4641668796539307,3.4641904830932617,8.007388601072307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.86669921875,0.0,1391.711181640625,1895.4371337890625,0.0,2565.756103515625,0.8718244433403015,1.0,0.0,3.0,1.0,0.0
17828400,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8783585429191589,0.2915481030941009,0.2626339793205261,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.803004801273346,0.2202785462141037,0.2095643728971481,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8793209195137024,0.2920830547809601,0.2049301713705063,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7945199012756348,0.2134431302547454,0.2031727582216262,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6766775846481323,0.1311696916818618,0.5956090688705444,284.8575439453125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3007202148437,284.8723449707031,1.0,0.3490580022335052,1.0,1.0,0.0,1.0,-1.7714492082595823,1.7714465856552124,2.5376384655828588e-06,1.3621121644973757,0.8113096952438354,0.8113096952438354,0.0,65.09797668457031,79.0,43350.23046875,0.0,513.390380859375,1.0,280.9576110839844,283.9390563964844,296.4486999511719,299.311767578125,293.1499938964844,293.1499938964844,281.25,43833.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102782368659973,1.0,0.0,0.0,3.4641668796539307,3.4641904830932617,8.007388601072307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.86669921875,0.0,1391.711181640625,1895.4371337890625,0.0,2565.756103515625,0.8718244433403015,1.0,0.0,3.0,1.0,0.0
17828460,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8756917715072632,0.295945256948471,0.2663064301013946,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8002920150756836,0.2233375459909439,0.2123013883829116,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8748787045478821,0.2946714758872986,0.2065593749284744,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7916126251220703,0.2162296324968338,0.20566126704216,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6748325824737549,0.133280411362648,0.6046915650367737,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3167724609375,285.0469055175781,1.0,0.354543536901474,1.0,1.0,0.0,1.0,-1.794989824295044,1.7949873208999634,2.6037264433398377e-06,1.3806918859481812,0.9667139053344728,0.9667139053344728,0.0,67.69092559814453,82.0,43547.57421875,0.0,536.748046875,1.0,281.24176025390625,284.0939025878906,296.3930053710937,299.1827087402344,293.1499938964844,293.1499938964844,280.95001220703125,31916.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992003560066223,1.0,0.0,0.0,3.652008533477783,3.652031898498535,8.899320960154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.26806640625,0.0,1504.8333740234375,1895.4371337890625,0.0,2464.1162109375,0.902871310710907,1.0,0.0,3.0,1.0,0.0
17828520,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8756917715072632,0.295945256948471,0.2663064301013946,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8002920150756836,0.2233375459909439,0.2123013883829116,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8748787045478821,0.2946714758872986,0.2065593749284744,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7916126251220703,0.2162296324968338,0.20566126704216,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6748325824737549,0.133280411362648,0.6046915650367737,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3167724609375,285.0469055175781,1.0,0.354543536901474,1.0,1.0,0.0,1.0,-1.794989824295044,1.7949873208999634,2.6037264433398377e-06,1.3806918859481812,0.9667139053344728,0.9667139053344728,0.0,67.69092559814453,82.0,43547.57421875,0.0,536.748046875,1.0,281.24176025390625,284.0939025878906,296.3930053710937,299.1827087402344,293.1499938964844,293.1499938964844,280.95001220703125,31916.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992003560066223,1.0,0.0,0.0,3.652008533477783,3.652031898498535,8.899320960154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.26806640625,0.0,1504.8333740234375,1895.4371337890625,0.0,2464.1162109375,0.902871310710907,1.0,0.0,3.0,1.0,0.0
17828580,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8726297616958618,0.2994161248207092,0.2697969377040863,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.797490656375885,0.2260653525590896,0.2151153534650802,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8702665567398071,0.2965971827507019,0.2081575989723205,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7886220812797546,0.218686819076538,0.2082187235355377,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6730537414550781,0.1352614611387252,0.6143894791603088,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.322021484375,284.9031677246094,1.0,0.3602083027362823,1.0,1.0,0.0,1.0,-1.8191975355148315,1.8191949129104608,2.672874188647256e-06,1.399889588356018,0.857438325881958,0.857438325881958,0.0,70.45904541015625,85.0,44620.08203125,0.0,561.6536865234375,1.0,280.9572448730469,283.93701171875,296.4772644042969,299.4008483886719,293.1499938964844,293.1499938964844,281.25,38800.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126857280731201,1.0,0.0,0.0,3.572439432144165,3.572463274002075,8.51575293836504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.392578125,0.0,1469.0897216796875,1895.4371337890625,0.0,2587.947509765625,0.8900763392448425,1.0,0.0,3.0,1.0,0.0
17828640,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8726297616958618,0.2994161248207092,0.2697969377040863,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.797490656375885,0.2260653525590896,0.2151153534650802,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8702665567398071,0.2965971827507019,0.2081575989723205,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7886220812797546,0.218686819076538,0.2082187235355377,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6730537414550781,0.1352614611387252,0.6143894791603088,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.322021484375,284.9031677246094,1.0,0.3602083027362823,1.0,1.0,0.0,1.0,-1.8191975355148315,1.8191949129104608,2.672874188647256e-06,1.399889588356018,0.857438325881958,0.857438325881958,0.0,70.45904541015625,85.0,44620.08203125,0.0,561.6536865234375,1.0,280.9572448730469,283.93701171875,296.4772644042969,299.4008483886719,293.1499938964844,293.1499938964844,281.25,38800.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126857280731201,1.0,0.0,0.0,3.572439432144165,3.572463274002075,8.51575293836504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.392578125,0.0,1469.0897216796875,1895.4371337890625,0.0,2587.947509765625,0.8900763392448425,1.0,0.0,3.0,1.0,0.0
17828700,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8708314895629883,0.3014747202396393,0.2714381814002991,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7958625555038452,0.2275836020708084,0.21646149456501,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8676982522010803,0.2977607250213623,0.2088611125946045,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7868998050689697,0.2200588583946228,0.2094330489635467,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6719727516174316,0.1363497376441955,0.6190939545631409,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3269348144531,285.0666809082031,1.0,0.3630334138870239,1.0,1.0,0.0,1.0,-1.8307340145111084,1.8307313919067385,2.706136911001522e-06,1.4089857339859009,0.9664456248283386,0.9664456248283386,0.0,71.9202880859375,85.0,44307.203125,0.0,574.1757202148438,1.0,281.2005310058594,284.10223388671875,296.4167175292969,299.216064453125,293.1499938964844,293.1499938964844,281.25,33322.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069980144500732,1.0,0.0,0.0,3.6353352069854736,3.6353585720062256,8.818245760267018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.80859375,0.0,1496.95947265625,1895.4371337890625,0.0,2535.575927734375,0.9024749398231506,1.0,0.0,3.0,1.0,0.0
17828760,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8702948093414307,0.3038322925567627,0.2734980583190918,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7952934503555298,0.2293010801076889,0.2180498838424682,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8663032650947571,0.2991904318332672,0.2098193168640136,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7862223982810974,0.2216221392154693,0.2108791619539261,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.671820878982544,0.1375793665647506,0.6245362162590027,285.0786437988281,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33526611328125,285.077392578125,1.0,0.3659429252147674,1.0,1.0,0.0,1.0,-1.8445348739624023,1.844532132148743,2.746241307249875e-06,1.4198620319366455,1.0,1.0,0.0,73.18334197998047,88.0,44752.6796875,0.0,587.817626953125,1.0,281.2426452636719,284.09698486328125,296.4323425292969,299.2957763671875,293.1499938964844,293.1499938964844,280.95001220703125,31638.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059646487236023,1.0,0.0,0.0,3.748828649520874,3.7488527297973633,9.377443461744406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.75439453125,0.0,1612.40673828125,1895.4371337890625,0.0,2526.082275390625,0.924241304397583,1.0,0.0,3.0,1.0,0.0
17828820,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.867701530456543,0.3073870539665222,0.2770827412605285,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7930263876914978,0.2321933954954147,0.2210378050804138,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.862229585647583,0.3011420667171478,0.2114498317241668,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7837533950805664,0.2242135852575302,0.2135821431875229,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6706037521362305,0.1397329568862915,0.635094940662384,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.339111328125,284.90313720703125,1.0,0.3718043863773346,1.0,1.0,0.0,1.0,-1.870313286781311,1.8703104257583616,2.822203896357678e-06,1.4402649402618408,0.9051892757415771,0.9051892757415771,0.0,76.06063079833984,91.0,46088.4921875,0.0,615.4299926757812,1.0,280.95721435546875,283.90142822265625,296.5098571777344,299.5240478515625,293.1499938964844,293.1499938964844,280.6499938964844,37041.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214972019195557,1.0,0.0,0.0,3.738404750823975,3.73843002319336,9.325367500423454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.02587890625,0.0,1641.744140625,1895.4371337890625,0.0,2669.4453125,0.9253610372543336,1.0,0.0,3.0,1.0,0.0
17828880,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.867701530456543,0.3073870539665222,0.2770827412605285,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7930263876914978,0.2321933954954147,0.2210378050804138,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.862229585647583,0.3011420667171478,0.2114498317241668,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7837533950805664,0.2242135852575302,0.2135821431875229,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6706037521362305,0.1397329568862915,0.635094940662384,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.339111328125,284.90313720703125,1.0,0.3718043863773346,1.0,1.0,0.0,1.0,-1.870313286781311,1.8703104257583616,2.822203896357678e-06,1.4402649402618408,0.9051892757415771,0.9051892757415771,0.0,76.06063079833984,91.0,46088.4921875,0.0,615.4299926757812,1.0,280.95721435546875,283.90142822265625,296.5098571777344,299.5240478515625,293.1499938964844,293.1499938964844,280.6499938964844,37041.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214972019195557,1.0,0.0,0.0,3.738404750823975,3.73843002319336,9.325367500423454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.02587890625,0.0,1641.744140625,1895.4371337890625,0.0,2669.4453125,0.9253610372543336,1.0,0.0,3.0,1.0,0.0
17828940,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8636177778244019,0.3107114136219024,0.2800784111022949,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7894628643989563,0.234887421131134,0.2236592173576355,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8567520976066589,0.3027527332305908,0.2126259952783584,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7799993753433228,0.2265922278165817,0.2159123420715332,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.668226420879364,0.1417388170957565,0.6445473432540894,284.8757629394531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3395080566406,284.88800048828125,1.0,0.3775171637535095,1.0,1.0,0.0,1.0,-1.8926191329956048,1.892616271972656,2.888848484872142e-06,1.457874417304993,0.8190451264381409,0.8190451264381409,0.0,79.29341888427734,94.0,46682.2265625,0.0,642.26708984375,1.0,280.6579895019531,283.8832702636719,296.50396728515625,299.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,42472.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323643207550049,1.0,0.0,0.0,3.451934337615967,3.4519577026367188,7.950937970235827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.42822265625,0.0,1369.570556640625,1895.4371337890625,0.0,2770.4658203125,0.8681662082672119,1.0,0.0,3.0,1.0,0.0
17829000,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8636177778244019,0.3107114136219024,0.2800784111022949,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7894628643989563,0.234887421131134,0.2236592173576355,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8567520976066589,0.3027527332305908,0.2126259952783584,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7799993753433228,0.2265922278165817,0.2159123420715332,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.668226420879364,0.1417388170957565,0.6445473432540894,284.8757629394531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3395080566406,284.88800048828125,1.0,0.3775171637535095,1.0,1.0,0.0,1.0,-1.8926191329956048,1.892616271972656,2.888848484872142e-06,1.457874417304993,0.8190451264381409,0.8190451264381409,0.0,79.29341888427734,94.0,46682.2265625,0.0,642.26708984375,1.0,280.6579895019531,283.8832702636719,296.50396728515625,299.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,42472.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323643207550049,1.0,0.0,0.0,3.451934337615967,3.4519577026367188,7.950937970235827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.42822265625,0.0,1369.570556640625,1895.4371337890625,0.0,2770.4658203125,0.8681662082672119,1.0,0.0,3.0,1.0,0.0
17829060,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8627730011940002,0.3155581653118133,0.2841670513153076,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7886231541633606,0.2384656071662902,0.226889818906784,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8542577028274536,0.305602103471756,0.2144423425197601,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7789140939712524,0.2298128753900528,0.2188155204057693,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6681793332099915,0.1443192809820175,0.6557573080062866,285.0492858886719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3544006347656,285.0472717285156,1.0,0.383366048336029,1.0,1.0,0.0,1.0,-1.9205317497253416,1.920528769493103,2.973351456603268e-06,1.4797977209091189,0.9675645232200624,0.9675645232200624,0.0,81.94412994384766,97.0,46983.8125,0.0,672.0936279296875,1.0,280.9416809082031,284.0237731933594,296.4562072753906,299.4535522460937,293.1499938964844,293.1499938964844,280.6499938964844,31748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229747414588928,1.0,0.0,0.0,3.646289825439453,3.646312952041626,8.871471663951525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7041015625,0.0,1497.266845703125,1895.4371337890625,0.0,2683.150146484375,0.9014235734939576,1.0,0.0,3.0,1.0,0.0
17829120,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8627730011940002,0.3155581653118133,0.2841670513153076,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7886231541633606,0.2384656071662902,0.226889818906784,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8542577028274536,0.305602103471756,0.2144423425197601,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7789140939712524,0.2298128753900528,0.2188155204057693,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6681793332099915,0.1443192809820175,0.6557573080062866,285.0492858886719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3544006347656,285.0472717285156,1.0,0.383366048336029,1.0,1.0,0.0,1.0,-1.9205317497253416,1.920528769493103,2.973351456603268e-06,1.4797977209091189,0.9675645232200624,0.9675645232200624,0.0,81.94412994384766,97.0,46983.8125,0.0,672.0936279296875,1.0,280.9416809082031,284.0237731933594,296.4562072753906,299.4535522460937,293.1499938964844,293.1499938964844,280.6499938964844,31748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229747414588928,1.0,0.0,0.0,3.646289825439453,3.646312952041626,8.871471663951525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7041015625,0.0,1497.266845703125,1895.4371337890625,0.0,2683.150146484375,0.9014235734939576,1.0,0.0,3.0,1.0,0.0
17829180,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8613203167915344,0.3193986713886261,0.2879907786846161,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874904274940491,0.2416624277830124,0.2301500886678695,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8514128923416138,0.307766854763031,0.2162019610404968,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7775416374206543,0.2326542437076568,0.2217397093772888,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6679611802101135,0.1467133462429046,0.667350709438324,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3589172363281,284.91082763671875,1.0,0.3893522322177887,1.0,1.0,0.0,1.0,-1.9485888481140137,1.948585748672485,3.0598289413319435e-06,1.5019258260726929,0.865083634853363,0.865083634853363,0.0,84.80443572998047,100.0,48191.41796875,0.0,703.4942626953125,1.0,280.65728759765625,283.8699645996094,296.5360107421875,299.6768493652344,293.1499938964844,293.1499938964844,280.95001220703125,38241.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836505651473999,1.0,0.0,0.0,3.579965591430664,3.579989433288574,8.551671726308996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.7265625,0.0,1473.0906982421875,1895.4371337890625,0.0,2809.08544921875,0.8914583325386047,1.0,0.0,3.0,1.0,0.0
17829240,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8613203167915344,0.3193986713886261,0.2879907786846161,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874904274940491,0.2416624277830124,0.2301500886678695,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8514128923416138,0.307766854763031,0.2162019610404968,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7775416374206543,0.2326542437076568,0.2217397093772888,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6679611802101135,0.1467133462429046,0.667350709438324,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3589172363281,284.91082763671875,1.0,0.3893522322177887,1.0,1.0,0.0,1.0,-1.9485888481140137,1.948585748672485,3.0598289413319435e-06,1.5019258260726929,0.865083634853363,0.865083634853363,0.0,84.80443572998047,100.0,48191.41796875,0.0,703.4942626953125,1.0,280.65728759765625,283.8699645996094,296.5360107421875,299.6768493652344,293.1499938964844,293.1499938964844,280.95001220703125,38241.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836505651473999,1.0,0.0,0.0,3.579965591430664,3.579989433288574,8.551671726308996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.7265625,0.0,1473.0906982421875,1895.4371337890625,0.0,2809.08544921875,0.8914583325386047,1.0,0.0,3.0,1.0,0.0
17829300,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8603789210319519,0.3216710984706878,0.2898109555244446,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7867322564125061,0.2434275448322296,0.2317211776971817,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8497859239578247,0.309076189994812,0.2169999182224273,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7766628265380859,0.2342279702425003,0.2231377065181732,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6676720976829529,0.1480084359645843,0.6729626059532166,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3636169433594,285.0688171386719,1.0,0.3923241198062897,1.0,1.0,0.0,1.0,-1.962034821510315,1.9620317220687864,3.101676384176244e-06,1.5124670267105105,0.9739984273910522,0.9739984273910522,0.0,86.29923248291016,100.0,47916.1328125,0.0,719.2420043945312,1.0,280.9008483886719,284.028564453125,296.4795837402344,299.4968566894531,293.1499938964844,293.1499938964844,280.95001220703125,33026.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314125537872314,1.0,0.0,0.0,3.649269580841065,3.649293184280396,8.885977536010614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.97119140625,0.0,1510.1131591796875,1895.4371337890625,0.0,2761.598876953125,0.905216634273529,1.0,0.0,3.0,1.0,0.0
17829360,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8605375289916992,0.32422935962677,0.2920575141906738,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7869088053703308,0.2453877925872802,0.2335398346185684,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8491556644439697,0.3106428980827331,0.2180563658475875,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7766970992088318,0.235987901687622,0.2247709929943084,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6681944727897644,0.1494415402412414,0.6793198585510254,285.0775451660156,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3713073730469,285.0770568847656,1.0,0.3953800499439239,1.0,1.0,0.0,1.0,-1.9777790307998653,1.9777759313583367,3.151078317387146e-06,1.524808049201965,1.0,1.0,0.0,87.57565307617188,88.0,48402.4296875,0.0,736.3272705078125,1.0,280.9423828125,284.022705078125,296.49664306640625,299.5817565917969,293.1499938964844,293.1499938964844,280.6499938964844,31794.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309155106544495,1.0,0.0,0.0,3.756259441375733,3.756283760070801,9.414655437467444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.0625,0.0,1622.2513427734375,1895.4371337890625,0.0,2756.969970703125,0.9260264039039612,1.0,0.0,3.0,1.0,0.0
