time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8710347414016724,0.3281871974468231,0.2957953512668609,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7970741987228394,0.2487509697675705,0.236768901348114,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8578346967697144,0.3128770887851715,0.2197290807962417,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7863787412643433,0.2389535754919052,0.2276274114847183,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6777299642562866,0.1519778817892074,0.6906599402427673,284.9031066894531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.375,284.90704345703125,1.0,0.3964594304561615,1.0,1.0,0.0,1.0,-2.00520920753479,2.0052058696746826,3.238356839574408e-06,1.546424150466919,0.9115049839019777,0.9115049839019777,0.0,85.44132995605469,76.0,49839.2109375,0.0,751.775390625,1.0,280.6561279296875,283.828857421875,296.5702819824219,299.8143005371094,293.1499938964844,293.1499938964844,280.3500061035156,36835.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460308313369751,1.0,0.0,0.0,3.751046895980835,3.75107216835022,9.388544981447922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.47119140625,0.0,1654.948974609375,1895.4371337890625,0.0,2898.109375,0.9281648993492126,1.0,0.0,3.0,1.0,0.0
17829480,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8710347414016724,0.3281871974468231,0.2957953512668609,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7970741987228394,0.2487509697675705,0.236768901348114,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8578346967697144,0.3128770887851715,0.2197290807962417,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7863787412643433,0.2389535754919052,0.2276274114847183,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6777299642562866,0.1519778817892074,0.6906599402427673,284.9031066894531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.375,284.90704345703125,1.0,0.3964594304561615,1.0,1.0,0.0,1.0,-2.00520920753479,2.0052058696746826,3.238356839574408e-06,1.546424150466919,0.9115049839019777,0.9115049839019777,0.0,85.44132995605469,76.0,49839.2109375,0.0,751.775390625,1.0,280.6561279296875,283.828857421875,296.5702819824219,299.8143005371094,293.1499938964844,293.1499938964844,280.3500061035156,36835.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460308313369751,1.0,0.0,0.0,3.751046895980835,3.75107216835022,9.388544981447922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.47119140625,0.0,1654.948974609375,1895.4371337890625,0.0,2898.109375,0.9281648993492126,1.0,0.0,3.0,1.0,0.0
17829540,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8904787302017212,0.3321044445037842,0.2989431023597717,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8148834705352783,0.2519725561141968,0.239521324634552,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8750177621841431,0.3148228228092193,0.2208696454763412,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8039872646331787,0.2417306900024414,0.2299752980470657,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6943475604057312,0.154384970664978,0.7002227902412415,284.8822021484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3768615722656,284.8922119140625,1.0,0.3943967521190643,1.0,1.0,0.0,1.0,-2.0279691219329834,2.027965784072876,3.3116712074843235e-06,1.564294695854187,0.8309495449066162,0.8309495449066162,0.0,79.9974136352539,64.0,50499.32421875,0.0,752.1513061523438,1.0,280.3577880859375,283.8048400878906,296.5644836425781,299.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,41652.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562658429145813,1.0,0.0,0.0,3.4957547187805176,3.4957783222198486,8.154084412126394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.5478515625,0.0,1408.7432861328125,1895.4371337890625,0.0,2993.989013671875,0.876989483833313,1.0,0.0,3.0,1.0,0.0
17829600,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8904787302017212,0.3321044445037842,0.2989431023597717,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8148834705352783,0.2519725561141968,0.239521324634552,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8750177621841431,0.3148228228092193,0.2208696454763412,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8039872646331787,0.2417306900024414,0.2299752980470657,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6943475604057312,0.154384970664978,0.7002227902412415,284.8822021484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3768615722656,284.8922119140625,1.0,0.3943967521190643,1.0,1.0,0.0,1.0,-2.0279691219329834,2.027965784072876,3.3116712074843235e-06,1.564294695854187,0.8309495449066162,0.8309495449066162,0.0,79.9974136352539,64.0,50499.32421875,0.0,752.1513061523438,1.0,280.3577880859375,283.8048400878906,296.5644836425781,299.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,41652.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562658429145813,1.0,0.0,0.0,3.4957547187805176,3.4957783222198486,8.154084412126394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.5478515625,0.0,1408.7432861328125,1895.4371337890625,0.0,2993.989013671875,0.876989483833313,1.0,0.0,3.0,1.0,0.0
17829660,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9266942143440248,0.3376717567443847,0.3032397329807281,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.843255877494812,0.2561665177345276,0.2428743541240692,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.906600296497345,0.3180614113807678,0.2226258814334869,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8321889638900757,0.2454161047935485,0.2328627556562423,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7212064862251282,0.157438725233078,0.7113879919052124,285.0476989746094,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3930969238281,285.0456237792969,1.0,0.3905815780162811,1.0,1.0,0.0,1.0,-2.0561363697052,2.0561330318450928,3.4034635518764844e-06,1.586295247077942,0.9752843976020812,0.9752843976020812,0.0,71.5982894897461,52.0,50782.58984375,0.0,746.7137451171875,1.0,280.6423034667969,283.9428405761719,296.5228271484375,299.7533264160156,293.1499938964844,293.1499938964844,280.3500061035156,31904.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476747870445251,1.0,0.0,0.0,3.68027138710022,3.680294990539551,9.037597124006424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2490234375,0.0,1536.214599609375,1895.4371337890625,0.0,2913.4970703125,0.9091182947158812,1.0,0.0,3.0,1.0,0.0
17829720,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9266942143440248,0.3376717567443847,0.3032397329807281,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.843255877494812,0.2561665177345276,0.2428743541240692,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.906600296497345,0.3180614113807678,0.2226258814334869,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8321889638900757,0.2454161047935485,0.2328627556562423,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7212064862251282,0.157438725233078,0.7113879919052124,285.0476989746094,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3930969238281,285.0456237792969,1.0,0.3905815780162811,1.0,1.0,0.0,1.0,-2.0561363697052,2.0561330318450928,3.4034635518764844e-06,1.586295247077942,0.9752843976020812,0.9752843976020812,0.0,71.5982894897461,52.0,50782.58984375,0.0,746.7137451171875,1.0,280.6423034667969,283.9428405761719,296.5228271484375,299.7533264160156,293.1499938964844,293.1499938964844,280.3500061035156,31904.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476747870445251,1.0,0.0,0.0,3.68027138710022,3.680294990539551,9.037597124006424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2490234375,0.0,1536.214599609375,1895.4371337890625,0.0,2913.4970703125,0.9091182947158812,1.0,0.0,3.0,1.0,0.0
17829780,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9776350259780884,0.3422059118747711,0.3072135150432586,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8863341808319092,0.2599888145923614,0.2462247312068939,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.957414984703064,0.3206268846988678,0.2242923080921173,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8733058571815491,0.2487287819385528,0.2357325553894043,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7565898299217224,0.1603235453367233,0.7228129506111145,284.9074401855469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3992004394531,284.91339111328125,1.0,0.3857223987579345,1.0,1.0,0.0,1.0,-2.084105968475342,2.084102392196656,3.496128101687645e-06,1.6082459688186646,0.8755351305007935,0.8755351305007935,0.0,61.94808197021485,55.0,52046.0859375,0.0,736.416259765625,1.0,280.3570861816406,283.79083251953125,296.5984802246094,299.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,37977.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604627251625061,1.0,0.0,0.0,3.618402004241944,3.6184260845184326,8.736287782085128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.662109375,0.0,1512.9642333984375,1895.4371337890625,0.0,3033.3447265625,0.8998750448226929,1.0,0.0,3.0,1.0,0.0
17829840,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9776350259780884,0.3422059118747711,0.3072135150432586,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8863341808319092,0.2599888145923614,0.2462247312068939,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.957414984703064,0.3206268846988678,0.2242923080921173,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8733058571815491,0.2487287819385528,0.2357325553894043,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7565898299217224,0.1603235453367233,0.7228129506111145,284.9074401855469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3992004394531,284.91339111328125,1.0,0.3857223987579345,1.0,1.0,0.0,1.0,-2.084105968475342,2.084102392196656,3.496128101687645e-06,1.6082459688186646,0.8755351305007935,0.8755351305007935,0.0,61.94808197021485,55.0,52046.0859375,0.0,736.416259765625,1.0,280.3570861816406,283.79083251953125,296.5984802246094,299.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,37977.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604627251625061,1.0,0.0,0.0,3.618402004241944,3.6184260845184326,8.736287782085128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.662109375,0.0,1512.9642333984375,1895.4371337890625,0.0,3033.3447265625,0.8998750448226929,1.0,0.0,3.0,1.0,0.0
17829900,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9952535033226012,0.3448626697063446,0.3091832995414734,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9064157009124756,0.2620932459831238,0.2479152679443359,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9771822690963744,0.3221635520458221,0.2251026630401611,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8926489353179932,0.2505610287189483,0.2371756434440612,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.773435115814209,0.1618845462799072,0.7286767363548279,285.0576171875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.40484619140625,285.06866455078125,1.0,0.385064423084259,1.0,1.0,0.0,1.0,-2.0982463359832764,2.09824275970459,3.543342018019757e-06,1.6192505359649658,0.9842941164970398,0.9842941164970398,0.0,58.69768524169922,55.0,51761.03515625,0.0,736.893798828125,1.0,280.601806640625,283.94708251953125,296.5461120605469,299.7979431152344,293.1499938964844,293.1499938964844,280.6499938964844,33039.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555569648742676,1.0,0.0,0.0,3.687039852142334,3.687063694000244,9.07086985080241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.75732421875,0.0,1552.389404296875,1895.4371337890625,0.0,2987.343017578125,0.913570523262024,1.0,0.0,3.0,1.0,0.0
17829960,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9895002841949464,0.3484958112239837,0.3119306564331054,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8993434309959412,0.2643300890922546,0.2500869035720825,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.969245672225952,0.3239926993846893,0.2263426631689071,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8855666518211365,0.2525148689746856,0.2390848398208618,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7680575847625732,0.1635236293077469,0.7363848090171814,285.0708312988281,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4157409667969,285.06494140625,1.0,0.3841046690940857,1.0,1.0,0.0,1.0,-2.0810821056365967,2.0810787677764893,3.493959411571268e-06,1.6108888387680054,1.0,1.0,0.0,60.30670928955078,58.0,51842.34765625,0.0,740.662109375,1.0,280.64263916015625,283.9315795898437,296.5639953613281,299.88232421875,293.1499938964844,293.1499938964844,280.3500061035156,32225.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551501631736755,1.0,0.0,0.0,3.7814414501190186,3.781466245651245,9.541311101202157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1298828125,0.0,1655.1207275390625,1895.4371337890625,0.0,2983.52978515625,0.9320096373558044,1.0,0.0,3.0,1.0,0.0
17830020,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.3526469469070434,0.2989743947982788,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.930860996246338,0.2664945125579834,0.2520321011543274,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9946269989013672,0.3254534900188446,0.2274142503738403,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9145126938819884,0.2543926239013672,0.2407561242580413,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7929214239120483,0.1651762425899505,0.7430651783943176,284.9167175292969,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4300842285156,284.9032287597656,1.0,0.3852927088737488,1.0,1.0,0.0,1.0,-2.1153404712677,2.1153366565704346,3.6012036161992e-06,1.6327577829360962,0.9370097517967224,0.9370097517967224,0.0,56.19232940673828,58.0,53305.29296875,0.0,742.5640258789062,1.0,280.3912048339844,283.74884033203125,296.6330261230469,300.1280517578125,293.1499938964844,293.1499938964844,280.3500061035156,34485.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641565442085266,1.0,0.0,0.0,3.8108551502227774,3.810880422592163,9.690321576272254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.6240234375,0.0,1707.76513671875,1895.4371337890625,0.0,3067.992919921875,0.9389605522155762,1.0,0.0,3.0,1.0,0.0
17830080,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.3566560745239258,0.2954851686954498,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9375362992286682,0.2682548761367798,0.2537280917167663,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9983034133911132,0.3264850676059723,0.2281716018915176,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9207613468170166,0.255888968706131,0.2422050088644027,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7983823418617249,0.1665323823690414,0.7492268681526184,284.8970947265625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.441650390625,284.9007263183594,1.0,0.3860487639904022,1.0,1.0,0.0,1.0,-2.123121738433838,2.123118162155152,3.627626028901432e-06,1.638853907585144,0.9061406254768372,0.9061406254768372,0.0,55.79404830932617,61.0,53333.08203125,0.0,747.8997192382812,1.0,280.35675048828125,283.7490234375,296.62872314453125,300.0927734375,293.1499938964844,293.1499938964844,280.04998779296875,37365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681535720825195,1.0,0.0,0.0,3.754381418228149,3.754406690597534,9.40524444104085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1357421875,0.0,1662.9398193359375,1895.4371337890625,0.0,3105.489501953125,0.9293281435966492,1.0,0.0,3.0,1.0,0.0
17830140,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.3651986718177795,0.2925347089767456,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9459434151649476,0.2719612419605255,0.2571598887443542,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.3290432691574096,0.2275270074605941,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.928653597831726,0.2590202093124389,0.2451048493385315,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8056814670562744,0.1693633049726486,0.7617204189300537,284.8891296386719,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4658203125,284.89715576171875,1.0,0.3886280059814453,1.0,1.0,0.0,1.0,-2.14148497581482,2.141481399536133,3.6902856663800776e-06,1.6531739234924316,0.8338450789451599,0.8338450789451599,0.0,55.79196166992188,79.0,53882.4453125,0.0,763.9251708984375,1.0,280.057861328125,283.73468017578125,296.624267578125,300.1302490234375,293.1499938964844,293.1499938964844,280.3500061035156,41326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761420249938965,1.0,0.0,0.0,3.4989476203918457,3.4989712238311768,8.168987051249132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.26220703125,0.0,1409.72021484375,1895.4371337890625,0.0,3180.41552734375,0.8775482177734375,1.0,0.0,3.0,1.0,0.0
17830200,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.3651986718177795,0.2925347089767456,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9459434151649476,0.2719612419605255,0.2571598887443542,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.3290432691574096,0.2275270074605941,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.928653597831726,0.2590202093124389,0.2451048493385315,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8056814670562744,0.1693633049726486,0.7617204189300537,284.8891296386719,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4658203125,284.89715576171875,1.0,0.3886280059814453,1.0,1.0,0.0,1.0,-2.14148497581482,2.141481399536133,3.6902856663800776e-06,1.6531739234924316,0.8338450789451599,0.8338450789451599,0.0,55.79196166992188,79.0,53882.4453125,0.0,763.9251708984375,1.0,280.057861328125,283.73468017578125,296.624267578125,300.1302490234375,293.1499938964844,293.1499938964844,280.3500061035156,41326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761420249938965,1.0,0.0,0.0,3.4989476203918457,3.4989712238311768,8.168987051249132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.26220703125,0.0,1409.72021484375,1895.4371337890625,0.0,3180.41552734375,0.8775482177734375,1.0,0.0,3.0,1.0,0.0
17830260,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3733265697956085,0.3038722574710846,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9382128119468688,0.2766525745391845,0.2614197134971618,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9958620071411132,0.3326628804206848,0.232293888926506,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.920333743095398,0.2630784809589386,0.2487810999155044,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8006737232208252,0.1728607714176178,0.7769594192504883,285.0589599609375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48956298828125,285.0582580566406,1.0,0.3984925448894501,1.0,1.0,0.0,1.0,-2.188589334487915,2.1885852813720703,3.853053840430221e-06,1.6895447969436646,0.9851326942443848,0.9851326942443848,0.0,59.11999130249024,82.0,54523.796875,0.0,818.6907348632812,1.0,280.34234619140625,283.87701416015625,296.5953369140625,300.0462646484375,293.1499938964844,293.1499938964844,280.04998779296875,31675.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678746819496155,1.0,0.0,0.0,3.688587665557861,3.688611268997192,9.078488005798136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0556640625,0.0,1543.8223876953125,1895.4371337890625,0.0,3102.87353515625,0.9108733534812928,1.0,0.0,3.0,1.0,0.0
17830320,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3733265697956085,0.3038722574710846,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9382128119468688,0.2766525745391845,0.2614197134971618,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9958620071411132,0.3326628804206848,0.232293888926506,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.920333743095398,0.2630784809589386,0.2487810999155044,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8006737232208252,0.1728607714176178,0.7769594192504883,285.0589599609375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48956298828125,285.0582580566406,1.0,0.3984925448894501,1.0,1.0,0.0,1.0,-2.188589334487915,2.1885852813720703,3.853053840430221e-06,1.6895447969436646,0.9851326942443848,0.9851326942443848,0.0,59.11999130249024,82.0,54523.796875,0.0,818.6907348632812,1.0,280.34234619140625,283.87701416015625,296.5953369140625,300.0462646484375,293.1499938964844,293.1499938964844,280.04998779296875,31675.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678746819496155,1.0,0.0,0.0,3.688587665557861,3.688611268997192,9.078488005798136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0556640625,0.0,1543.8223876953125,1895.4371337890625,0.0,3102.87353515625,0.9108733534812928,1.0,0.0,3.0,1.0,0.0
17830380,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3773637413978576,0.3172526955604553,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9284552335739136,0.2808561027050018,0.2656695246696472,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9869698882102966,0.3352547585964203,0.2343492656946182,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9104205965995787,0.26665860414505,0.2524411678314209,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7942270636558533,0.1760273575782776,0.7922821044921875,284.9261474609375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.48077392578125,284.9312744140625,1.0,0.4077823460102081,1.0,1.0,0.0,1.0,-2.23508882522583,2.2350847721099854,4.018167601316236e-06,1.7258810997009275,0.9019685983657836,0.9019685983657836,0.0,62.9397087097168,85.0,56331.0078125,0.0,876.90478515625,1.0,280.0567626953125,283.7184753417969,296.6773376464844,300.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,36667.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817496299743652,1.0,0.0,0.0,3.673833131790161,3.6738576889038086,9.006004688671965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.30908203125,0.0,1564.8768310546875,1895.4371337890625,0.0,3232.975341796875,0.9112600684165956,1.0,0.0,3.0,1.0,0.0
17830440,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3773637413978576,0.3172526955604553,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9284552335739136,0.2808561027050018,0.2656695246696472,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9869698882102966,0.3352547585964203,0.2343492656946182,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9104205965995787,0.26665860414505,0.2524411678314209,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7942270636558533,0.1760273575782776,0.7922821044921875,284.9261474609375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.48077392578125,284.9312744140625,1.0,0.4077823460102081,1.0,1.0,0.0,1.0,-2.23508882522583,2.2350847721099854,4.018167601316236e-06,1.7258810997009275,0.9019685983657836,0.9019685983657836,0.0,62.9397087097168,85.0,56331.0078125,0.0,876.90478515625,1.0,280.0567626953125,283.7184753417969,296.6773376464844,300.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,36667.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817496299743652,1.0,0.0,0.0,3.673833131790161,3.6738576889038086,9.006004688671965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.30908203125,0.0,1564.8768310546875,1895.4371337890625,0.0,3232.975341796875,0.9112600684165956,1.0,0.0,3.0,1.0,0.0
17830500,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.3792108595371246,0.3236378729343414,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9240209460258484,0.2831260561943054,0.2677066326141357,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9825679063796996,0.3368325233459472,0.2353208214044571,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9060945510864258,0.2685988545417785,0.2541779279708862,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7912734150886536,0.177679181098938,0.7995023727416992,285.0771484375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4762268066406,285.0873718261719,1.0,0.4122951030731201,1.0,1.0,0.0,1.0,-2.257131099700928,2.257127046585083,4.097583769180346e-06,1.743022084236145,1.0,1.0,0.0,64.80413818359375,85.0,56171.07421875,0.0,905.5072631835938,1.0,280.30328369140625,283.8735046386719,296.6309509277344,300.1488037109375,293.1499938964844,293.1499938964844,280.3500061035156,32627.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782529234886169,1.0,0.0,0.0,3.749148845672608,3.749173164367676,9.379045877722092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.44140625,0.0,1620.38134765625,1895.4371337890625,0.0,3200.20556640625,0.9266948103904724,1.0,0.0,3.0,1.0,0.0
17830560,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9990000128746032,0.3813094198703766,0.3290324807167053,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9211707711219788,0.2856097817420959,0.2700129449367523,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9793256521224976,0.3386971056461334,0.2365751564502716,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.903314173221588,0.2707417607307434,0.2561676800251007,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.7894852161407471,0.1794714778661728,0.807486891746521,285.1139831542969,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4749450683594,285.1162414550781,1.0,0.4167716205120086,1.0,1.0,0.0,1.0,-2.2798683643341064,2.2798643112182617,4.18035142502049e-06,1.7606933116912842,1.0,1.0,0.0,66.52721405029297,88.0,56700.62109375,0.0,934.7769165039062,1.0,280.3434143066406,283.8912658691406,296.648681640625,300.2422790527344,293.1499938964844,293.1499938964844,280.04998779296875,32838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789088129997253,1.0,0.0,0.0,3.817694187164306,3.8177194595336914,9.72513362285099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4208984375,0.0,1703.119873046875,1895.4371337890625,0.0,3206.353759765625,0.9406000971794128,1.0,0.0,3.0,1.0,0.0
17830620,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.3842423260211944,0.3400721251964569,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9151986837387084,0.2899497747421264,0.2743918597698211,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9722134470939636,0.3415350317955017,0.2388216704130172,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.897599458694458,0.2744197249412536,0.2599191665649414,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7856400012969971,0.182644322514534,0.8227751851081848,284.94989013671875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.46221923828125,284.9515075683594,1.0,0.4255407154560089,1.0,1.0,0.0,1.0,-2.323961973190308,2.323957681655884,4.343417913332814e-06,1.794996738433838,0.974606156349182,0.974606156349182,0.0,70.05809020996094,91.0,58794.00390625,0.0,993.8277587890624,1.0,280.05633544921875,283.6894226074219,296.71551513671875,300.5064697265625,293.1499938964844,293.1499938964844,279.75,34958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937647938728333,1.0,0.0,0.0,3.867631196975708,3.86765718460083,9.981214361687307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.708984375,0.0,1780.7862548828125,1895.4371337890625,0.0,3345.39697265625,0.9532857537269592,1.0,0.0,3.0,1.0,0.0
17830680,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.3842423260211944,0.3400721251964569,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9151986837387084,0.2899497747421264,0.2743918597698211,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9722134470939636,0.3415350317955017,0.2388216704130172,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.897599458694458,0.2744197249412536,0.2599191665649414,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7856400012969971,0.182644322514534,0.8227751851081848,284.94989013671875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.46221923828125,284.9515075683594,1.0,0.4255407154560089,1.0,1.0,0.0,1.0,-2.323961973190308,2.323957681655884,4.343417913332814e-06,1.794996738433838,0.974606156349182,0.974606156349182,0.0,70.05809020996094,91.0,58794.00390625,0.0,993.8277587890624,1.0,280.05633544921875,283.6894226074219,296.71551513671875,300.5064697265625,293.1499938964844,293.1499938964844,279.75,34958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937647938728333,1.0,0.0,0.0,3.867631196975708,3.86765718460083,9.981214361687307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.708984375,0.0,1780.7862548828125,1895.4371337890625,0.0,3345.39697265625,0.9532857537269592,1.0,0.0,3.0,1.0,0.0
17830740,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9937381148338318,0.3862724602222442,0.3471208214759826,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9043403267860411,0.2938416600227356,0.2782210409641266,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9595084190368652,0.3438000977039337,0.2405161708593368,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8871631622314453,0.2776373028755188,0.2631213665008545,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7775698900222778,0.185431569814682,0.8361032605171204,284.8868713378906,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4437866210937,284.8934936523437,1.0,0.4336781799793243,1.0,1.0,0.0,1.0,-2.359018087387085,2.359013557434082,4.475543846638175e-06,1.822344422340393,0.8844963908195496,0.8844963908195496,0.0,74.47602081298828,94.0,60033.21875,0.0,1048.696044921875,1.0,279.75653076171875,283.60601806640625,296.7189636230469,300.6055908203125,293.1499938964844,293.1499938964844,280.04998779296875,39497.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052183032035828,1.0,0.0,0.0,3.722416639328003,3.722441911697388,9.245773640031983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.466796875,0.0,1641.9296875,1895.4371337890625,0.0,3452.176025390625,0.9246657490730286,1.0,0.0,3.0,1.0,0.0
17830800,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9937381148338318,0.3862724602222442,0.3471208214759826,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9043403267860411,0.2938416600227356,0.2782210409641266,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9595084190368652,0.3438000977039337,0.2405161708593368,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8871631622314453,0.2776373028755188,0.2631213665008545,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7775698900222778,0.185431569814682,0.8361032605171204,284.8868713378906,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4437866210937,284.8934936523437,1.0,0.4336781799793243,1.0,1.0,0.0,1.0,-2.359018087387085,2.359013557434082,4.475543846638175e-06,1.822344422340393,0.8844963908195496,0.8844963908195496,0.0,74.47602081298828,94.0,60033.21875,0.0,1048.696044921875,1.0,279.75653076171875,283.60601806640625,296.7189636230469,300.6055908203125,293.1499938964844,293.1499938964844,280.04998779296875,39497.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052183032035828,1.0,0.0,0.0,3.722416639328003,3.722441911697388,9.245773640031983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.466796875,0.0,1641.9296875,1895.4371337890625,0.0,3452.176025390625,0.9246657490730286,1.0,0.0,3.0,1.0,0.0
17830860,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9867089986801147,0.3910789489746094,0.3509393334388733,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8973408937454224,0.298366516828537,0.2824538052082062,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9496382474899292,0.3470211327075958,0.2426759451627731,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8798466324806213,0.2814192473888397,0.26667121052742,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7720317244529724,0.1884839385747909,0.8500568866729736,285.0711975097656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4470520019531,285.0724792480469,1.0,0.4412008225917816,1.0,1.0,0.0,1.0,-2.3922219276428223,2.39221739768982,4.602247372531565e-06,1.848055958747864,1.0,1.0,0.0,78.46003723144531,97.0,60164.4453125,0.0,1101.336669921875,1.0,280.0435791015625,283.7774963378906,296.68414306640625,300.4988098144531,293.1499938964844,293.1499938964844,279.75,33377.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993264436721802,1.0,0.0,0.0,3.849654197692871,3.849679708480835,9.888643717204104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2197265625,0.0,1746.1484375,1895.4371337890625,0.0,3397.304931640625,0.9481242299079896,1.0,0.0,3.0,1.0,0.0
17830920,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9867089986801147,0.3910789489746094,0.3509393334388733,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8973408937454224,0.298366516828537,0.2824538052082062,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9496382474899292,0.3470211327075958,0.2426759451627731,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8798466324806213,0.2814192473888397,0.26667121052742,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7720317244529724,0.1884839385747909,0.8500568866729736,285.0711975097656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4470520019531,285.0724792480469,1.0,0.4412008225917816,1.0,1.0,0.0,1.0,-2.3922219276428223,2.39221739768982,4.602247372531565e-06,1.848055958747864,1.0,1.0,0.0,78.46003723144531,97.0,60164.4453125,0.0,1101.336669921875,1.0,280.0435791015625,283.7774963378906,296.68414306640625,300.4988098144531,293.1499938964844,293.1499938964844,279.75,33377.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993264436721802,1.0,0.0,0.0,3.849654197692871,3.849679708480835,9.888643717204104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2197265625,0.0,1746.1484375,1895.4371337890625,0.0,3397.304931640625,0.9481242299079896,1.0,0.0,3.0,1.0,0.0
17830980,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9791079163551332,0.3948747813701629,0.3548315465450287,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8898743987083435,0.3019894063472748,0.2862888872623443,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9388536214828492,0.3491317927837372,0.2445096969604492,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8721020221710205,0.2843082845211029,0.269812136888504,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7659023404121399,0.1907812654972076,0.8620874285697937,284.9215393066406,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4404296875,284.9247131347656,1.0,0.4482749402523041,1.0,1.0,0.0,1.0,-2.421943664550781,2.421938896179199,4.717499450634932e-06,1.871216893196106,0.9407650232315063,0.9407650232315063,0.0,82.5987777709961,100.0,61833.79296875,0.0,1151.9332275390625,1.0,279.7556457519531,283.59967041015625,296.750732421875,300.7381286621094,293.1499938964844,293.1499938964844,279.45001220703125,36574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109417796134948,1.0,0.0,0.0,3.842406272888184,3.8424322605133057,9.851443110164837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.1103515625,0.0,1762.4791259765625,1895.4371337890625,0.0,3505.341796875,0.9487637281417848,1.0,0.0,3.0,1.0,0.0
17831040,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9791079163551332,0.3948747813701629,0.3548315465450287,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8898743987083435,0.3019894063472748,0.2862888872623443,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9388536214828492,0.3491317927837372,0.2445096969604492,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8721020221710205,0.2843082845211029,0.269812136888504,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7659023404121399,0.1907812654972076,0.8620874285697937,284.9215393066406,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4404296875,284.9247131347656,1.0,0.4482749402523041,1.0,1.0,0.0,1.0,-2.421943664550781,2.421938896179199,4.717499450634932e-06,1.871216893196106,0.9407650232315063,0.9407650232315063,0.0,82.5987777709961,100.0,61833.79296875,0.0,1151.9332275390625,1.0,279.7556457519531,283.59967041015625,296.750732421875,300.7381286621094,293.1499938964844,293.1499938964844,279.45001220703125,36574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109417796134948,1.0,0.0,0.0,3.842406272888184,3.8424322605133057,9.851443110164837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.1103515625,0.0,1762.4791259765625,1895.4371337890625,0.0,3505.341796875,0.9487637281417848,1.0,0.0,3.0,1.0,0.0
17831100,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9741389155387878,0.3964994847774505,0.3564256727695465,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8851683735847473,0.3035205006599426,0.2878852188587188,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9321741461753844,0.3498585522174835,0.2451392263174057,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8673052191734314,0.2854618430137634,0.2710579633712768,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7619348764419556,0.1916602998971939,0.8667556047439575,284.8233642578125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4345397949219,284.8221435546875,1.0,0.451510488986969,1.0,1.0,0.0,1.0,-2.433640241622925,2.4336354732513428,4.763214292324847e-06,1.8803069591522217,0.8515958786010742,0.8515958786010742,0.0,84.85633850097656,100.0,62710.15234375,0.0,1174.77001953125,1.0,279.4956970214844,283.4792785644531,296.7774658203125,300.8995666503906,293.1499938964844,293.1499938964844,279.45001220703125,40459.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917612373828888,1.0,0.0,0.0,3.762050628662109,3.762076377868652,9.443707540413016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1259765625,0.0,1695.83154296875,1895.4371337890625,0.0,3567.10791015625,0.9310327768325806,1.0,0.0,3.0,1.0,0.0
17831160,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9690549373626708,0.3982568681240082,0.3579339385032654,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8805262446403503,0.3050536215305328,0.2893617749214172,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9255287647247314,0.3506129682064056,0.2456685602664947,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.862579882144928,0.2865998148918152,0.2721732258796692,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7579683661460876,0.19248628616333,0.8708018064498901,284.8949279785156,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4294738769531,284.9007568359375,1.0,0.4545594453811645,1.0,1.0,0.0,1.0,-2.4440629482269287,2.4440581798553467,4.80409107694868e-06,1.888379693031311,0.8674348592758179,0.8674348592758179,0.0,87.10484313964844,103.0,62656.95703125,0.0,1196.2796630859375,1.0,279.4571228027344,283.5536193847656,296.75604248046875,300.8088684082031,293.1499938964844,293.1499938964844,279.75,40099.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918747901916504,1.0,0.0,0.0,3.652338743209839,3.6523635387420654,8.90093019734195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0087890625,0.0,1566.4620361328125,1895.4371337890625,0.0,3577.598876953125,0.90996652841568,1.0,0.0,3.0,1.0,0.0
17831220,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9653059840202332,0.4011847376823425,0.3602770864963531,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8771644830703735,0.3073219060897827,0.2913748621940613,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9203062057495116,0.352094441652298,0.2465605288743972,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8590247631072998,0.288358062505722,0.2737218737602234,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.754987359046936,0.1937234550714492,0.8761312961578369,285.0524597167969,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43084716796875,285.0546264648437,1.0,0.4581500887870788,1.0,1.0,0.0,1.0,-2.458626508712769,2.4586215019226074,4.861370143771637e-06,1.8995869159698489,0.9839184284210204,0.9839184284210204,0.0,89.33594512939453,103.0,62427.71484375,0.0,1222.80908203125,1.0,279.7175598144531,283.7069091796875,296.71258544921875,300.6365966796875,293.1499938964844,293.1499938964844,279.75,33288.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121676087379456,1.0,0.0,0.0,3.737915992736816,3.737940549850464,9.322928917754324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.5771484375,0.0,1612.4195556640625,1895.4371337890625,0.0,3516.708984375,0.9246156215667723,1.0,0.0,3.0,1.0,0.0
