time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9641236066818236,0.4032025337219238,0.3621387183666229,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8761076927185059,0.3089105784893036,0.2928996980190277,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9183024764060974,0.3531699776649475,0.2473332285881042,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8577845096588135,0.2896003723144531,0.274922251701355,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7539724111557007,0.1945997923612594,0.8801953792572021,285.0487670898437,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.432861328125,285.047607421875,1.0,0.460567444562912,1.0,1.0,0.0,1.0,-2.469947576522827,2.469942808151245,4.906209596811095e-06,1.908336043357849,1.0,1.0,0.0,90.57799530029295,106.0,62827.390625,0.0,1241.55908203125,1.0,279.7433776855469,283.6934814453125,296.7351379394531,300.7157287597656,293.1499938964844,293.1499938964844,279.45001220703125,32620.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117127060890198,1.0,0.0,0.0,3.803083896636963,3.803108930587769,9.650840411268291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.54296875,0.0,1683.89453125,1895.4371337890625,0.0,3512.491455078125,0.9372557401657104,1.0,0.0,3.0,1.0,0.0
17831340,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.958069145679474,0.4067412912845611,0.3657900094985962,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8711205720901489,0.3120765388011932,0.2962267696857452,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105307459831238,0.354786068201065,0.2487649470567703,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524765968322754,0.2919237911701202,0.2774530053138733,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.749505341053009,0.1962194889783859,0.8888133764266968,284.9143981933594,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4247741699219,284.9173889160156,1.0,0.4663400650024414,1.0,1.0,0.0,1.0,-2.4934539794921875,2.4934489727020264,5.0001613089989405e-06,1.9265929460525515,0.9129790663719176,0.9129790663719176,0.0,94.2656021118164,109.0,64247.11328125,0.0,1285.6995849609375,1.0,279.45709228515625,283.5362548828125,296.80303955078125,300.9449157714844,293.1499938964844,293.1499938964844,279.1499938964844,37226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218407273292542,1.0,0.0,0.0,3.762535095214844,3.762560367584229,9.446140438740258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.7099609375,0.0,1671.472412109375,1895.4371337890625,0.0,3606.13623046875,0.9313784837722778,1.0,0.0,3.0,1.0,0.0
17831400,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.958069145679474,0.4067412912845611,0.3657900094985962,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8711205720901489,0.3120765388011932,0.2962267696857452,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105307459831238,0.354786068201065,0.2487649470567703,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524765968322754,0.2919237911701202,0.2774530053138733,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.749505341053009,0.1962194889783859,0.8888133764266968,284.9143981933594,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4247741699219,284.9173889160156,1.0,0.4663400650024414,1.0,1.0,0.0,1.0,-2.4934539794921875,2.4934489727020264,5.0001613089989405e-06,1.9265929460525515,0.9129790663719176,0.9129790663719176,0.0,94.2656021118164,109.0,64247.11328125,0.0,1285.6995849609375,1.0,279.45709228515625,283.5362548828125,296.80303955078125,300.9449157714844,293.1499938964844,293.1499938964844,279.1499938964844,37226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218407273292542,1.0,0.0,0.0,3.762535095214844,3.762560367584229,9.446140438740258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.7099609375,0.0,1671.472412109375,1895.4371337890625,0.0,3606.13623046875,0.9313784837722778,1.0,0.0,3.0,1.0,0.0
17831460,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9504972100257874,0.4100700616836548,0.3688051402568817,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8651219010353088,0.3149735629558563,0.2990714013576507,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902034878730774,0.356097936630249,0.2497516572475433,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8462206721305847,0.2939474582672119,0.2794874906539917,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7441016435623169,0.197537675499916,0.8954283595085144,284.9075622558594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4149780273437,284.9112548828125,1.0,0.471609354019165,1.0,1.0,0.0,1.0,-2.5120720863342285,2.5120670795440674,5.075006811239291e-06,1.940942645072937,0.8552148342132568,0.8552148342132568,0.0,98.18663787841795,112.0,64958.6015625,0.0,1325.4932861328125,1.0,279.1576843261719,283.5062561035156,296.81219482421875,301.0101928710937,293.1499938964844,293.1499938964844,279.45001220703125,39725.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928113341331482,1.0,0.0,0.0,3.569476842880249,3.569500684738159,8.501634738422581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.279296875,0.0,1472.673828125,1895.4371337890625,0.0,3663.8359375,0.891461193561554,1.0,0.0,3.0,1.0,0.0
17831520,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9504972100257874,0.4100700616836548,0.3688051402568817,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8651219010353088,0.3149735629558563,0.2990714013576507,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902034878730774,0.356097936630249,0.2497516572475433,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8462206721305847,0.2939474582672119,0.2794874906539917,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7441016435623169,0.197537675499916,0.8954283595085144,284.9075622558594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4149780273437,284.9112548828125,1.0,0.471609354019165,1.0,1.0,0.0,1.0,-2.5120720863342285,2.5120670795440674,5.075006811239291e-06,1.940942645072937,0.8552148342132568,0.8552148342132568,0.0,98.18663787841795,112.0,64958.6015625,0.0,1325.4932861328125,1.0,279.1576843261719,283.5062561035156,296.81219482421875,301.0101928710937,293.1499938964844,293.1499938964844,279.45001220703125,39725.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928113341331482,1.0,0.0,0.0,3.569476842880249,3.569500684738159,8.501634738422581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.279296875,0.0,1472.673828125,1895.4371337890625,0.0,3663.8359375,0.891461193561554,1.0,0.0,3.0,1.0,0.0
17831580,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9478108286857604,0.4138060212135315,0.3719120323657989,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8630080223083496,0.3178695440292358,0.3016766905784607,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8984938859939575,0.3579364120960235,0.250901460647583,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8437492251396179,0.2961015105247497,0.281409353017807,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7419251799583435,0.1989432871341705,0.9014639854431152,285.04559326171875,284.95001220703125,297.4179077148437,293.8111572265625,297.41650390625,297.4179077148437,285.0433654785156,1.0,0.4756998419761657,1.0,1.0,0.0,1.0,-2.5298714637756348,2.5298662185668945,5.146917828824371e-06,1.954573631286621,0.9720736145973206,0.9720736145973206,0.0,100.6138916015625,112.0,64965.96484375,0.0,1358.357177734375,1.0,279.43316650390625,283.6353454589844,296.7849426269531,300.8854064941406,293.1499938964844,293.1499938964844,279.45001220703125,32445.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921037495136261,1.0,0.0,0.0,3.6971065998077393,3.6971304416656494,9.120470281231974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.7978515625,0.0,1559.2744140625,1895.4371337890625,0.0,3598.72998046875,0.913724720478058,1.0,0.0,3.0,1.0,0.0
17831640,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9474955797195436,0.4147873520851135,0.372856467962265,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8627676367759705,0.3186638653278351,0.3024587333202362,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8979024887084961,0.3584370613098144,0.2512814998626709,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8433923721313477,0.2966931760311126,0.2819999456405639,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7416110634803772,0.1993352770805359,0.9033388495445251,285.0368347167969,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.41851806640625,285.0353088378906,1.0,0.4768382608890533,1.0,1.0,0.0,1.0,-2.535365104675293,2.5353598594665527,5.169269115867792e-06,1.9588072299957275,0.9791679978370668,0.9791679978370668,0.0,101.1985321044922,115.0,65176.046875,0.0,1367.873779296875,1.0,279.4422607421875,283.6245422363281,296.8000793457031,300.9288635253906,293.1499938964844,293.1499938964844,279.1499938964844,32448.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211817383766174,1.0,0.0,0.0,3.72676682472229,3.7267909049987793,9.267396308132448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.015625,0.0,1593.1356201171875,1895.4371337890625,0.0,3600.06005859375,0.920076549053192,1.0,0.0,3.0,1.0,0.0
17831700,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.94590961933136,0.4165685176849365,0.3748050034046173,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8616139888763428,0.3202563822269439,0.3041725754737854,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8958574533462524,0.3592571020126343,0.2520510852336883,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8420060873031616,0.2978241443634033,0.2832720279693603,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7404055595397949,0.2000772207975387,0.907404899597168,284.8975524902344,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4157409667969,284.8910217285156,1.0,0.4794642031192779,1.0,1.0,0.0,1.0,-2.5471084117889404,2.5471031665802,5.217285433900543e-06,1.9678943157196045,0.8942335247993469,0.8942335247993469,0.0,102.74229431152344,115.0,66390.2109375,0.0,1389.616943359375,1.0,279.195556640625,283.4595031738281,296.8653259277344,301.1867980957031,293.1499938964844,293.1499938964844,279.1499938964844,35846.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92790949344635,1.0,0.0,0.0,3.729203224182129,3.729228019714356,9.279517030336136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.0419921875,0.0,1621.911376953125,1895.4371337890625,0.0,3661.96484375,0.921010196208954,1.0,0.0,3.0,1.0,0.0
17831760,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9414024949073792,0.4180392026901245,0.3762647807598114,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8582742810249329,0.32163006067276,0.3056143224239349,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8913953304290771,0.3598018288612366,0.2525501251220703,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8385736346244812,0.2987359464168548,0.284282237291336,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7374178171157837,0.2006414085626602,0.9106122851371764,284.8855285644531,284.95001220703125,297.4962463378906,293.8388977050781,297.4843139648437,297.4098205566406,284.8722229003906,1.0,0.4818792939186096,0.8880236744880676,0.8880236744880676,0.2000000029802322,1.0,-2.5562422275543213,2.220320463180542,0.3359218537807464,1.6405802965164185,0.8676100969314575,0.8676100969314575,0.0,104.85184478759766,118.0,64587.5703125,0.0,1409.1470947265625,1.0,279.156982421875,283.4049377441406,296.8649597167969,301.1268920898437,293.1499938964844,293.1499938964844,279.45001220703125,38105.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302700757980348,1.0,0.0,0.0,3.65955114364624,3.6595754623413086,8.936118547353544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.08984375,0.0,1559.6146240234375,1895.4371337890625,0.0,3683.61669921875,0.9085666537284852,1.0,0.0,3.0,1.0,0.0
17831820,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9333670735359192,0.4210652410984039,0.3791094720363617,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8524242639541626,0.3243241906166076,0.3083246648311615,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8833653926849365,0.3608395755290985,0.2534030377864837,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8324567675590515,0.3004747033119201,0.2861027419567108,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.731998860836029,0.2016544193029403,0.9160378575325012,284.8192749023437,284.95001220703125,297.5625305175781,293.86212158203125,297.48046875,297.39892578125,284.82135009765625,1.0,0.4863189458847046,0.6640710830688477,0.6640710830688477,0.6000000238418579,1.0,-2.572658061981201,1.2777597904205322,1.2948983907699585,0.6965129971504211,0.7603053450584412,0.7603053450584412,0.0,108.82139587402344,121.0,54852.234375,0.0,1444.9993896484375,1.0,279.4415588378906,283.3385314941406,296.7477111816406,300.4278869628906,293.1499938964844,293.1499938964844,279.75,45360.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058915972709656,1.0,0.0,0.0,3.3548855781555176,3.354908466339112,7.510152499889955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.86181640625,0.0,1293.333984375,1895.4371337890625,0.0,3458.437744140625,0.8454223275184631,1.0,0.0,3.0,1.0,0.0
17831880,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9333670735359192,0.4210652410984039,0.3791094720363617,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8524242639541626,0.3243241906166076,0.3083246648311615,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8833653926849365,0.3608395755290985,0.2534030377864837,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8324567675590515,0.3004747033119201,0.2861027419567108,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.731998860836029,0.2016544193029403,0.9160378575325012,284.8192749023437,284.95001220703125,297.5625305175781,293.86212158203125,297.48046875,297.39892578125,284.82135009765625,1.0,0.4863189458847046,0.6640710830688477,0.6640710830688477,0.6000000238418579,1.0,-2.572658061981201,1.2777597904205322,1.2948983907699585,0.6965129971504211,0.7603053450584412,0.7603053450584412,0.0,108.82139587402344,121.0,54852.234375,0.0,1444.9993896484375,1.0,279.4415588378906,283.3385314941406,296.7477111816406,300.4278869628906,293.1499938964844,293.1499938964844,279.75,45360.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058915972709656,1.0,0.0,0.0,3.3548855781555176,3.354908466339112,7.510152499889955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.86181640625,0.0,1293.333984375,1895.4371337890625,0.0,3458.437744140625,0.8454223275184631,1.0,0.0,3.0,1.0,0.0
17831940,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9301908016204834,0.4249640107154846,0.3824726045131683,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8501973748207092,0.3274934589862823,0.3112689256668091,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8793656826019287,0.3624795079231262,0.2544902861118316,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8297096490859985,0.3026256263256073,0.2881039977073669,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7294464111328125,0.2029265463352203,0.9217935800552368,284.9124450683594,284.95001220703125,297.630126953125,293.8854675292969,297.4727478027344,297.3960876464844,284.9124755859375,1.0,0.4908103942871094,0.4401184916496277,0.4401184916496277,1.0,1.0,-2.5908548831939697,0.8419908285140991,1.7488641738891602,0.2569487988948822,0.792084276676178,0.792084276676178,0.0,111.6945571899414,124.0,50217.515625,0.0,1482.497314453125,1.0,279.7382202148437,283.423828125,296.7088623046875,299.98388671875,293.1499938964844,293.1499938964844,280.04998779296875,39496.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865595281124115,1.0,0.0,0.0,3.255927085876465,3.255948066711426,7.073634833432152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.14892578125,0.0,1160.683349609375,1895.4371337890625,0.0,3081.489990234375,0.820548415184021,1.0,0.0,3.0,1.0,0.0
17832000,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9301908016204834,0.4249640107154846,0.3824726045131683,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8501973748207092,0.3274934589862823,0.3112689256668091,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8793656826019287,0.3624795079231262,0.2544902861118316,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8297096490859985,0.3026256263256073,0.2881039977073669,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7294464111328125,0.2029265463352203,0.9217935800552368,284.9124450683594,284.95001220703125,297.630126953125,293.8854675292969,297.4727478027344,297.3960876464844,284.9124755859375,1.0,0.4908103942871094,0.4401184916496277,0.4401184916496277,1.0,1.0,-2.5908548831939697,0.8419908285140991,1.7488641738891602,0.2569487988948822,0.792084276676178,0.792084276676178,0.0,111.6945571899414,124.0,50217.515625,0.0,1482.497314453125,1.0,279.7382202148437,283.423828125,296.7088623046875,299.98388671875,293.1499938964844,293.1499938964844,280.04998779296875,39496.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865595281124115,1.0,0.0,0.0,3.255927085876465,3.255948066711426,7.073634833432152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.14892578125,0.0,1160.683349609375,1895.4371337890625,0.0,3081.489990234375,0.820548415184021,1.0,0.0,3.0,1.0,0.0
17832060,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9285950660705566,0.4293834865093231,0.3863614201545715,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8491387963294983,0.3310630023479461,0.314602643251419,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.876708984375,0.3645869493484497,0.25592240691185,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8280572295188904,0.3051311671733856,0.2904487550258636,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7278648018836975,0.2044652998447418,0.928716778755188,285.0266418457031,284.95001220703125,297.6986389160156,293.9089050292969,297.5018005371094,297.3985900878906,285.0264892578125,1.0,0.4954571723937988,0.4748824536800384,0.4748824536800384,1.0,1.0,-2.612388610839844,0.9021402597427368,1.710248351097107,0.311968594789505,0.9009185433387756,0.9009185433387756,0.0,114.42611694335938,127.0,50220.828125,0.0,1523.451904296875,1.0,280.03826904296875,283.54864501953125,296.7861328125,299.9491271972656,293.1499938964844,293.1499938964844,280.3500061035156,31863.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366225957870483,1.0,0.0,0.0,3.419177293777466,3.4191982746124268,7.800753110132064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.63671875,0.0,1262.2191162109375,1895.4371337890625,0.0,2810.177001953125,0.8505939841270447,1.0,0.0,3.0,1.0,0.0
17832120,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9285950660705566,0.4293834865093231,0.3863614201545715,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8491387963294983,0.3310630023479461,0.314602643251419,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.876708984375,0.3645869493484497,0.25592240691185,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8280572295188904,0.3051311671733856,0.2904487550258636,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7278648018836975,0.2044652998447418,0.928716778755188,285.0266418457031,284.95001220703125,297.6986389160156,293.9089050292969,297.5018005371094,297.3985900878906,285.0264892578125,1.0,0.4954571723937988,0.4748824536800384,0.4748824536800384,1.0,1.0,-2.612388610839844,0.9021402597427368,1.710248351097107,0.311968594789505,0.9009185433387756,0.9009185433387756,0.0,114.42611694335938,127.0,50220.828125,0.0,1523.451904296875,1.0,280.03826904296875,283.54864501953125,296.7861328125,299.9491271972656,293.1499938964844,293.1499938964844,280.3500061035156,31863.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366225957870483,1.0,0.0,0.0,3.419177293777466,3.4191982746124268,7.800753110132064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.63671875,0.0,1262.2191162109375,1895.4371337890625,0.0,2810.177001953125,0.8505939841270447,1.0,0.0,3.0,1.0,0.0
17832180,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9279063940048218,0.4330354332923889,0.3895898163318634,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.848768949508667,0.3340519070625305,0.3174052536487579,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8751478791236877,0.3664394319057464,0.257195383310318,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8271938562393188,0.3072578907012939,0.2924497723579407,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7270280718803406,0.2058052718639373,0.9347707033157348,285.13641357421875,284.95001220703125,297.7529296875,293.92724609375,297.52984619140625,297.4024963378906,285.13555908203125,1.0,0.499244213104248,0.5022104382514954,0.5022104382514954,1.0,1.0,-2.6308422088623047,0.9588393568992616,1.6720027923583984,0.3643196821212768,1.0,1.0,0.0,116.50434112548828,127.0,50519.77734375,0.0,1557.8433837890625,1.0,280.3305053710937,283.664306640625,296.8660583496094,300.0255126953125,293.1499938964844,293.1499938964844,280.3500061035156,29549.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274116516113281,1.0,0.0,0.0,3.621968507766724,3.6219911575317374,8.753517590776028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.33447265625,0.0,1454.3153076171875,1895.4371337890625,0.0,2724.364013671875,0.8940198421478271,1.0,0.0,3.0,1.0,0.0
17832240,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9278114438056946,0.4339920878410339,0.3905024528503418,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.8487398028373718,0.334858775138855,0.3181982934474945,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8748047351837158,0.3669293224811554,0.2575667202472687,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8270261883735657,0.3078286349773407,0.2930205166339874,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7268629670143127,0.2061681598424911,0.9365175366401672,285.1321716308594,284.95001220703125,297.76776123046875,293.9322204589844,297.5375366210937,297.4033203125,285.1312866210937,1.0,0.5002982020378113,0.5096464157104492,0.5096464157104492,1.0,1.0,-2.6361231803894043,0.9734978079795836,1.6626253128051758,0.3777483403682709,1.0,1.0,0.0,117.0593032836914,130.0,50790.09765625,0.0,1567.59326171875,1.0,280.3413391113281,283.6586608886719,296.89874267578125,300.09722900390625,293.1499938964844,293.1499938964844,280.04998779296875,30187.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281639218330383,1.0,0.0,0.0,3.660839557647705,3.660862445831299,8.942411682255624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.462890625,0.0,1501.641845703125,1895.4371337890625,0.0,2731.3603515625,0.9032108783721924,1.0,0.0,3.0,1.0,0.0
17832300,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9267969131469728,0.4356977939605713,0.3923901319503784,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8481417298316956,0.3364600837230682,0.3199318051338196,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8734064102172852,0.3677040636539459,0.2583131492137909,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8261333703994751,0.3088923692703247,0.2942396998405456,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7260439395904541,0.2068275809288025,0.9402531385421752,284.9835205078125,284.95001220703125,297.8024597167969,293.9437866210937,297.5529479980469,297.4007873535156,284.9714660644531,1.0,0.502733051776886,0.5270284414291382,0.5270284414291382,1.0,1.0,-2.647330045700073,1.0057584047317505,1.6415716409683228,0.4074398577213287,0.9782785177230836,0.9782785177230836,0.0,118.55311584472656,130.0,52475.56640625,0.0,1589.819091796875,1.0,280.0962219238281,283.4765014648437,297.00250244140625,300.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,31692.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389718532562256,1.0,0.0,0.0,3.732913017272949,3.73293709754944,9.297988867729146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.09765625,0.0,1594.4228515625,1895.4371337890625,0.0,2832.11083984375,0.9203621745109558,1.0,0.0,3.0,1.0,0.0
17832360,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9239633083343506,0.4368725121021271,0.3936705887317657,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8462887406349182,0.3377130031585693,0.3213056921958923,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8705955743789673,0.3680363893508911,0.2587131261825561,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8240429759025574,0.3096157908439636,0.2951149940490722,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.72416090965271,0.2072246670722961,0.9428309202194214,284.92755126953125,284.95001220703125,297.8371887207031,293.955322265625,297.5615234375,297.3930969238281,284.9267272949219,1.0,0.5050142407417297,0.5251799821853638,0.5251799821853638,1.0,1.0,-2.655154228210449,1.0081833600997925,1.6469708681106567,0.4080938398838043,0.939693808555603,0.939693808555603,0.0,120.46173095703124,133.0,52742.4609375,0.0,1609.4410400390625,1.0,280.0567626953125,283.42657470703125,297.02117919921875,300.44293212890625,293.1499938964844,293.1499938964844,279.75,34405.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463954925537109,1.0,0.0,0.0,3.7430708408355713,3.7430953979492174,9.348660228170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5537109375,0.0,1626.9658203125,1895.4371337890625,0.0,2901.522216796875,0.9245184063911438,1.0,0.0,3.0,1.0,0.0
17832420,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9193620681762696,0.4382561147212982,0.3951016664505005,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8431837558746338,0.3391967117786407,0.3229005038738251,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8661261200904846,0.3682228624820709,0.2590048909187317,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8205991983413696,0.3103673756122589,0.2960253953933716,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7210075259208679,0.2075536698102951,0.9452118873596193,284.8182067871094,284.95001220703125,297.8843994140625,293.9708557128906,297.5714416503906,297.38116455078125,284.8258361816406,1.0,0.5078834295272827,0.5226660966873169,0.5226660966873169,1.0,1.0,-2.663099527359009,1.007736086845398,1.6553634405136108,0.4057985842227936,0.8239718079566956,0.8239718079566956,0.0,123.23357391357422,133.0,53223.81640625,0.0,1633.274169921875,1.0,279.774658203125,283.31158447265625,297.0440979003906,300.5635986328125,293.1499938964844,293.1499938964844,279.75,42093.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577159643173218,1.0,0.0,0.0,3.585608720779419,3.5856332778930664,8.578653023505467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8583984375,0.0,1507.493896484375,1895.4371337890625,0.0,3007.585693359375,0.8940245509147644,1.0,0.0,3.0,1.0,0.0
17832480,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9172805547714232,0.4391231834888458,0.395756721496582,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8417515158653259,0.3399780094623565,0.3236039578914642,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8640622496604919,0.3684228360652923,0.2591025233268738,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8189837336540222,0.3107873201370239,0.2963997423648834,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.719498872756958,0.2077350616455078,0.9460636973381042,284.8686218261719,284.95001220703125,297.9065856933594,293.97808837890625,297.57720947265625,297.3773803710937,284.8731689453125,1.0,0.5091536045074463,0.5214830636978149,0.5214830636978149,1.0,1.0,-2.666321039199829,1.0072842836380005,1.659036636352539,0.4045566320419311,0.8352032899856567,0.8352032899856567,0.0,124.51293182373048,136.0,53131.1015625,0.0,1643.685302734375,1.0,279.7578125,283.35504150390625,297.0201721191406,300.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,40867.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582924604415894,1.0,0.0,0.0,3.5262694358825684,3.5262932777404785,8.297061526718608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.953125,0.0,1435.00341796875,1895.4371337890625,0.0,3012.991455078125,0.8822518587112427,1.0,0.0,3.0,1.0,0.0
17832540,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9150718450546264,0.4432260990142822,0.399153858423233,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8402184844017029,0.3432774543762207,0.3265560567378998,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8609440922737122,0.3701179623603821,0.2601249814033508,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8167473673820496,0.3128822743892669,0.2982408404350281,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7172269225120544,0.2088525891304016,0.9507391452789308,285.0060119628906,284.95001220703125,297.9756164550781,294.0003967285156,297.6037292480469,297.379638671875,285.005615234375,1.0,0.5132731795310974,0.5177862048149109,0.5177862048149109,1.0,1.0,-2.683001518249512,1.0085980892181396,1.674403429031372,0.4018966555595398,0.9422453045845032,0.9422453045845032,0.0,127.44189453125,139.0,52771.32421875,0.0,1681.0533447265625,1.0,280.0415344238281,283.49169921875,296.97491455078125,300.3441162109375,293.1499938964844,293.1499938964844,279.75,33227.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485392332077026,1.0,0.0,0.0,3.656161546707153,3.656184911727905,8.919571996557352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.21875,0.0,1519.2569580078125,1895.4371337890625,0.0,2921.591064453125,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
17832600,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9150718450546264,0.4432260990142822,0.399153858423233,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8402184844017029,0.3432774543762207,0.3265560567378998,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8609440922737122,0.3701179623603821,0.2601249814033508,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8167473673820496,0.3128822743892669,0.2982408404350281,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7172269225120544,0.2088525891304016,0.9507391452789308,285.0060119628906,284.95001220703125,297.9756164550781,294.0003967285156,297.6037292480469,297.379638671875,285.005615234375,1.0,0.5132731795310974,0.5177862048149109,0.5177862048149109,1.0,1.0,-2.683001518249512,1.0085980892181396,1.674403429031372,0.4018966555595398,0.9422453045845032,0.9422453045845032,0.0,127.44189453125,139.0,52771.32421875,0.0,1681.0533447265625,1.0,280.0415344238281,283.49169921875,296.97491455078125,300.3441162109375,293.1499938964844,293.1499938964844,279.75,33227.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485392332077026,1.0,0.0,0.0,3.656161546707153,3.656184911727905,8.919571996557352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.21875,0.0,1519.2569580078125,1895.4371337890625,0.0,2921.591064453125,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
17832660,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9120581150054932,0.446097582578659,0.4021238088607788,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8382750153541565,0.3460406959056854,0.3294377028942108,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8573864102363586,0.3710953593254089,0.261051595211029,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.814085841178894,0.3144655227661133,0.3000081777572632,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7146012783050537,0.2096395343542099,0.9553447365760804,284.90582275390625,284.95001220703125,298.04400634765625,294.0221252441406,297.6244812011719,297.3720397949219,284.9090270996094,1.0,0.5173981189727783,0.5168298482894897,0.5168298482894897,1.0,1.0,-2.6988110542297363,1.013654351234436,1.6851568222045898,0.4033714234828949,0.8530110716819763,0.8530110716819763,0.0,130.63912963867188,142.0,53594.51171875,0.0,1718.7745361328125,1.0,279.7575988769531,283.373779296875,297.0467224121094,300.533203125,293.1499938964844,293.1499938964844,280.04998779296875,38828.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574671149253845,1.0,0.0,0.0,3.5399231910705566,3.539946794509888,8.361438403881039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.68896484375,0.0,1434.64501953125,1895.4371337890625,0.0,3005.251953125,0.8834285140037537,1.0,0.0,3.0,1.0,0.0
17832720,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9120581150054932,0.446097582578659,0.4021238088607788,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8382750153541565,0.3460406959056854,0.3294377028942108,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8573864102363586,0.3710953593254089,0.261051595211029,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.814085841178894,0.3144655227661133,0.3000081777572632,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7146012783050537,0.2096395343542099,0.9553447365760804,284.90582275390625,284.95001220703125,298.04400634765625,294.0221252441406,297.6244812011719,297.3720397949219,284.9090270996094,1.0,0.5173981189727783,0.5168298482894897,0.5168298482894897,1.0,1.0,-2.6988110542297363,1.013654351234436,1.6851568222045898,0.4033714234828949,0.8530110716819763,0.8530110716819763,0.0,130.63912963867188,142.0,53594.51171875,0.0,1718.7745361328125,1.0,279.7575988769531,283.373779296875,297.0467224121094,300.533203125,293.1499938964844,293.1499938964844,280.04998779296875,38828.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574671149253845,1.0,0.0,0.0,3.5399231910705566,3.539946794509888,8.361438403881039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.68896484375,0.0,1434.64501953125,1895.4371337890625,0.0,3005.251953125,0.8834285140037537,1.0,0.0,3.0,1.0,0.0
17832780,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9102974534034728,0.450089156627655,0.4054762721061706,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8371655941009521,0.3494105339050293,0.3325046300888061,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8547725677490234,0.3728078305721283,0.2621348798274994,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8122023344039917,0.3165697455406189,0.3019062280654907,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7126227617263794,0.2107670158147812,0.960230827331543,285.0293273925781,284.95001220703125,298.11138916015625,294.043212890625,297.65142822265625,297.37481689453125,285.0274353027344,1.0,0.5214968323707581,0.5158734917640686,0.5158734917640686,1.0,1.0,-2.715973138809204,1.019423484802246,1.6965497732162476,0.4050710499286651,0.9696881771087646,0.9696881771087646,0.0,133.51048278808594,145.0,53366.88671875,0.0,1757.41259765625,1.0,280.0426025390625,283.4962463378906,297.02166748046875,300.4237060546875,293.1499938964844,293.1499938964844,279.75,32326.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492517471313477,1.0,0.0,0.0,3.695911645889282,3.695935487747192,9.11457505026192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8017578125,0.0,1557.021484375,1895.4371337890625,0.0,2928.262939453125,0.9128055572509766,1.0,0.0,3.0,1.0,0.0
17832840,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9102974534034728,0.450089156627655,0.4054762721061706,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8371655941009521,0.3494105339050293,0.3325046300888061,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8547725677490234,0.3728078305721283,0.2621348798274994,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8122023344039917,0.3165697455406189,0.3019062280654907,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7126227617263794,0.2107670158147812,0.960230827331543,285.0293273925781,284.95001220703125,298.11138916015625,294.043212890625,297.65142822265625,297.37481689453125,285.0274353027344,1.0,0.5214968323707581,0.5158734917640686,0.5158734917640686,1.0,1.0,-2.715973138809204,1.019423484802246,1.6965497732162476,0.4050710499286651,0.9696881771087646,0.9696881771087646,0.0,133.51048278808594,145.0,53366.88671875,0.0,1757.41259765625,1.0,280.0426025390625,283.4962463378906,297.02166748046875,300.4237060546875,293.1499938964844,293.1499938964844,279.75,32326.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492517471313477,1.0,0.0,0.0,3.695911645889282,3.695935487747192,9.11457505026192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8017578125,0.0,1557.021484375,1895.4371337890625,0.0,2928.262939453125,0.9128055572509766,1.0,0.0,3.0,1.0,0.0
17832900,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9094101190567015,0.4515250325202942,0.40712770819664,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.836647093296051,0.3508490920066833,0.3340803980827331,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8535131812095642,0.3733401000499725,0.2627048194408417,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8112907409667969,0.3173910975456238,0.3028899133205414,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7116718292236328,0.2111848443746566,0.9628499746322632,284.8882141113281,284.95001220703125,298.1446228027344,294.0534362792969,297.66192626953125,297.371826171875,284.8818054199219,1.0,0.5235856771469116,0.5153953433036804,0.5153953433036804,1.0,1.0,-2.724870681762696,1.0224149227142334,1.702455759048462,0.4061198830604553,0.8805244565010071,0.8805244565010071,0.0,134.98292541503906,145.0,54448.40625,0.0,1777.5382080078125,1.0,279.7963562011719,283.33221435546875,297.0945129394531,300.6693725585937,293.1499938964844,293.1499938964844,279.75,36127.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567089438438416,1.0,0.0,0.0,3.6909801959991455,3.691004514694214,9.090268804357038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7216796875,0.0,1580.2022705078125,1895.4371337890625,0.0,2998.14306640625,0.9124580025672911,1.0,0.0,3.0,1.0,0.0
17832960,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9073064923286438,0.4526968598365783,0.4082687199115753,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8352588415145874,0.3521004319190979,0.3353641033172607,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8512959480285645,0.3736360073089599,0.2629978060722351,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.809478759765625,0.3180253207683563,0.3035976588726043,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7098878622055054,0.2114531695842743,0.9645566344261168,284.9010314941406,284.95001220703125,298.1774597167969,294.0634765625,297.67047119140625,297.3659973144531,284.90435791015625,1.0,0.5255461931228638,0.5147938132286072,0.5147938132286072,1.0,1.0,-2.7310407161712646,1.0240507125854492,1.7069900035858154,0.4064578413963318,0.8680691123008728,0.8680691123008728,0.0,136.80506896972656,148.0,54314.4921875,0.0,1795.2967529296875,1.0,279.75714111328125,283.35174560546875,297.0953369140625,300.6286315917969,293.1499938964844,293.1499938964844,280.04998779296875,38417.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597624897956848,1.0,0.0,0.0,3.608463525772095,3.608487606048584,8.688362527209392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.2080078125,0.0,1505.3321533203125,1895.4371337890625,0.0,3026.77734375,0.897964358329773,1.0,0.0,3.0,1.0,0.0
17833020,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9054322838783264,0.4564943313598633,0.4114084243774414,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8340702652931213,0.355403870344162,0.3383519351482391,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.848628044128418,0.3752106130123138,0.2639690041542053,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8074215054512024,0.3200013935565948,0.3053615689277649,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7076786160469055,0.2124609649181366,0.968887209892273,285.03173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.6957092285156,297.3681640625,285.0299987792969,1.0,0.5295072793960571,0.5135906934738159,0.5135906934738159,1.0,1.0,-2.746889114379883,1.0287683010101318,1.718120813369751,0.4077381193637848,0.989227056503296,0.989227056503296,0.0,139.7790985107422,136.0,54008.65234375,0.0,1833.266845703125,1.0,280.0430908203125,283.4826354980469,297.0642395019531,300.5087585449219,293.1499938964844,293.1499938964844,279.75,32427.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521212935447693,1.0,0.0,0.0,3.755553007125856,3.755577325820923,9.411115229340794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.328125,0.0,1626.300537109375,1895.4371337890625,0.0,2955.143310546875,0.926359236240387,1.0,0.0,3.0,1.0,0.0
17833080,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9054322838783264,0.4564943313598633,0.4114084243774414,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8340702652931213,0.355403870344162,0.3383519351482391,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.848628044128418,0.3752106130123138,0.2639690041542053,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8074215054512024,0.3200013935565948,0.3053615689277649,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7076786160469055,0.2124609649181366,0.968887209892273,285.03173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.6957092285156,297.3681640625,285.0299987792969,1.0,0.5295072793960571,0.5135906934738159,0.5135906934738159,1.0,1.0,-2.746889114379883,1.0287683010101318,1.718120813369751,0.4077381193637848,0.989227056503296,0.989227056503296,0.0,139.7790985107422,136.0,54008.65234375,0.0,1833.266845703125,1.0,280.0430908203125,283.4826354980469,297.0642395019531,300.5087585449219,293.1499938964844,293.1499938964844,279.75,32427.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521212935447693,1.0,0.0,0.0,3.755553007125856,3.755577325820923,9.411115229340794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.328125,0.0,1626.300537109375,1895.4371337890625,0.0,2955.143310546875,0.926359236240387,1.0,0.0,3.0,1.0,0.0
