time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9133594632148744,0.4589299857616424,0.4138350188732147,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8407572507858276,0.3580480813980102,0.3409369885921478,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8541896343231201,0.3759424984455108,0.2645923495292663,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8133599758148193,0.3213568031787872,0.3067246377468109,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.71271812915802,0.2130497246980667,0.9716561436653136,284.8935852050781,284.95001220703125,298.3043518066406,294.10125732421875,297.7129821777344,297.3591003417969,284.8966369628906,1.0,0.5288243889808655,0.5123876333236694,0.5123876333236694,1.0,1.0,-2.7586376667022705,1.0317028760910034,1.726934790611267,0.4083320498466491,0.8797305226325989,0.8797305226325989,0.0,137.03822326660156,124.0,54953.9921875,0.0,1838.403564453125,1.0,279.7565002441406,283.3284912109375,297.1334228515625,300.7088928222656,293.1499938964844,293.1499938964844,280.04998779296875,38438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626567721366882,1.0,0.0,0.0,3.674030542373657,3.6740550994873047,9.006972163660976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.15478515625,0.0,1578.4359130859375,1895.4371337890625,0.0,3053.924560546875,0.9123811721801758,1.0,0.0,3.0,1.0,0.0
17833200,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9133594632148744,0.4589299857616424,0.4138350188732147,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8407572507858276,0.3580480813980102,0.3409369885921478,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8541896343231201,0.3759424984455108,0.2645923495292663,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8133599758148193,0.3213568031787872,0.3067246377468109,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.71271812915802,0.2130497246980667,0.9716561436653136,284.8935852050781,284.95001220703125,298.3043518066406,294.10125732421875,297.7129821777344,297.3591003417969,284.8966369628906,1.0,0.5288243889808655,0.5123876333236694,0.5123876333236694,1.0,1.0,-2.7586376667022705,1.0317028760910034,1.726934790611267,0.4083320498466491,0.8797305226325989,0.8797305226325989,0.0,137.03822326660156,124.0,54953.9921875,0.0,1838.403564453125,1.0,279.7565002441406,283.3284912109375,297.1334228515625,300.7088928222656,293.1499938964844,293.1499938964844,280.04998779296875,38438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626567721366882,1.0,0.0,0.0,3.674030542373657,3.6740550994873047,9.006972163660976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.15478515625,0.0,1578.4359130859375,1895.4371337890625,0.0,3053.924560546875,0.9123811721801758,1.0,0.0,3.0,1.0,0.0
17833260,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.931346356868744,0.4626598954200744,0.4165112972259521,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8547780513763428,0.3613844811916351,0.3435420393943786,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8673871755599976,0.377507746219635,0.2652491629123688,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8258237242698669,0.3233090341091156,0.3080537617206573,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7233683466911316,0.2140296697616577,0.9739219546318054,285.0303955078125,284.95001220703125,298.3645324707031,294.1185607910156,297.7369079589844,297.3620300292969,285.0287780761719,1.0,0.5256873965263367,0.511217474937439,0.511217474937439,1.0,1.0,-2.770087718963623,1.0345627069473269,1.7355250120162964,0.4087108373641968,1.0,1.0,0.0,130.093505859375,112.0,54501.328125,0.0,1823.2572021484373,1.0,280.04345703125,283.46826171875,297.0984802246094,300.5765686035156,293.1499938964844,293.1499938964844,279.75,32741.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546985983848572,1.0,0.0,0.0,3.805800199508667,3.8058249950408936,9.664629487815546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.64453125,0.0,1688.0906982421875,1895.4371337890625,0.0,2979.296875,0.9379464983940125,1.0,0.0,3.0,1.0,0.0
17833320,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.931346356868744,0.4626598954200744,0.4165112972259521,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8547780513763428,0.3613844811916351,0.3435420393943786,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8673871755599976,0.377507746219635,0.2652491629123688,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8258237242698669,0.3233090341091156,0.3080537617206573,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7233683466911316,0.2140296697616577,0.9739219546318054,285.0303955078125,284.95001220703125,298.3645324707031,294.1185607910156,297.7369079589844,297.3620300292969,285.0287780761719,1.0,0.5256873965263367,0.511217474937439,0.511217474937439,1.0,1.0,-2.770087718963623,1.0345627069473269,1.7355250120162964,0.4087108373641968,1.0,1.0,0.0,130.093505859375,112.0,54501.328125,0.0,1823.2572021484373,1.0,280.04345703125,283.46826171875,297.0984802246094,300.5765686035156,293.1499938964844,293.1499938964844,279.75,32741.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546985983848572,1.0,0.0,0.0,3.805800199508667,3.8058249950408936,9.664629487815546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.64453125,0.0,1688.0906982421875,1895.4371337890625,0.0,2979.296875,0.9379464983940125,1.0,0.0,3.0,1.0,0.0
17833380,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9547206163406372,0.4650455713272095,0.4186735451221466,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8741615414619446,0.3640996515750885,0.3459561765193939,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8858803510665894,0.3782801032066345,0.2657239139080047,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8425657749176025,0.3246882855892181,0.3091993331909179,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.737427294254303,0.2146457880735397,0.9756645560264589,284.8905029296875,284.95001220703125,298.4220886230469,294.1346740722656,297.75274658203125,297.35382080078125,284.8929748535156,1.0,0.5211279392242432,0.5100473165512085,0.5100473165512085,1.0,1.0,-2.779637575149536,1.0365780591964722,1.743059515953064,0.4088660776615143,0.8890777230262756,0.8890777230262756,0.0,121.3299560546875,100.0,55430.34375,0.0,1796.422119140625,1.0,279.7570495605469,283.31219482421875,297.1639709472656,300.7702941894531,293.1499938964844,293.1499938964844,280.04998779296875,38428.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864712119102478,1.0,0.0,0.0,3.723833084106445,3.723858118057251,9.252810855286952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.13134765625,0.0,1635.408447265625,1895.4371337890625,0.0,3073.205078125,0.923500955104828,1.0,0.0,3.0,1.0,0.0
17833440,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9547206163406372,0.4650455713272095,0.4186735451221466,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8741615414619446,0.3640996515750885,0.3459561765193939,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8858803510665894,0.3782801032066345,0.2657239139080047,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8425657749176025,0.3246882855892181,0.3091993331909179,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.737427294254303,0.2146457880735397,0.9756645560264589,284.8905029296875,284.95001220703125,298.4220886230469,294.1346740722656,297.75274658203125,297.35382080078125,284.8929748535156,1.0,0.5211279392242432,0.5100473165512085,0.5100473165512085,1.0,1.0,-2.779637575149536,1.0365780591964722,1.743059515953064,0.4088660776615143,0.8890777230262756,0.8890777230262756,0.0,121.3299560546875,100.0,55430.34375,0.0,1796.422119140625,1.0,279.7570495605469,283.31219482421875,297.1639709472656,300.7702941894531,293.1499938964844,293.1499938964844,280.04998779296875,38428.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864712119102478,1.0,0.0,0.0,3.723833084106445,3.723858118057251,9.252810855286952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.13134765625,0.0,1635.408447265625,1895.4371337890625,0.0,3073.205078125,0.923500955104828,1.0,0.0,3.0,1.0,0.0
17833500,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.967757284641266,0.4667628705501556,0.4196842908859253,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8861533403396606,0.3657096326351166,0.3470830023288727,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.897322952747345,0.3789681792259216,0.2658865749835968,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8529863357543945,0.3255894780158996,0.3096821308135986,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.746094286441803,0.2150814235210418,0.976142644882202,285.0283203125,284.95001220703125,298.4497985839844,294.14227294921875,297.7630920410156,297.3542175292969,285.0336303710937,1.0,0.5184312462806702,0.5094622373580933,0.5094622373580933,1.0,1.0,-2.7835519313812256,1.0372267961502075,1.746325135231018,0.4086700975894928,0.9829699397087096,0.9829699397087096,0.0,116.4420166015625,100.0,54666.0078125,0.0,1779.2208251953125,1.0,280.0039367675781,283.46368408203125,297.11248779296875,300.5656433105469,293.1499938964844,293.1499938964844,280.04998779296875,34143.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585599064826965,1.0,0.0,0.0,3.766840934753418,3.766865730285645,9.467773338656116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7431640625,0.0,1652.7509765625,1895.4371337890625,0.0,3015.49951171875,0.9320122003555298,1.0,0.0,3.0,1.0,0.0
17833560,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.982604682445526,0.4687342345714569,0.4211841523647308,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.901350736618042,0.3675215244293213,0.3485043346881866,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.91242778301239,0.3798948526382446,0.2663150131702423,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8665288090705872,0.3266769051551819,0.310426265001297,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7574150562286377,0.2156625241041183,0.9774534702301024,285.0329284667969,284.95001220703125,298.4767150878906,294.1495361328125,297.7749938964844,297.3575744628906,285.0320129394531,1.0,0.5156899690628052,0.5088998079299927,0.5088998079299927,1.0,1.0,-2.79004454612732,1.0389889478683472,1.7510554790496826,0.4090349674224853,1.0,1.0,0.0,110.9559097290039,88.0,54875.0234375,0.0,1763.041015625,1.0,280.0435485839844,283.46026611328125,297.1280517578125,300.6312866210937,293.1499938964844,293.1499938964844,279.75,33200.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856537401676178,1.0,0.0,0.0,3.839720964431762,3.839746475219727,9.837677907853504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1728515625,0.0,1732.625732421875,1895.4371337890625,0.0,2996.534912109375,0.9458867907524108,1.0,0.0,3.0,1.0,0.0
17833620,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.4706199765205383,0.4205458760261535,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9266350269317628,0.3696650564670563,0.3504694998264313,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9375401735305786,0.3805504143238067,0.2667751312255859,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8878178596496582,0.3277758955955505,0.3113891780376434,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7753534317016602,0.2161778807640075,0.97908216714859,284.8759155273437,284.95001220703125,298.5160827636719,294.159912109375,297.7858581542969,297.3523864746094,284.8770446777344,1.0,0.5110792517662048,0.5080448985099792,0.5080448985099792,1.0,1.0,-2.793537378311157,1.038899064064026,1.7546383142471311,0.4089989066123962,0.8990820646286011,0.8990820646286011,0.0,103.4154281616211,88.0,55846.11328125,0.0,1733.5452880859375,1.0,279.76629638671875,283.2864990234375,297.1983642578125,300.8485717773437,293.1499938964844,293.1499938964844,279.75,38130.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865682065486908,1.0,0.0,0.0,3.791363716125488,3.7913894653320312,9.591446996637387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.5869140625,0.0,1712.7581787109375,1895.4371337890625,0.0,3082.303955078125,0.9375017285346984,1.0,0.0,3.0,1.0,0.0
17833680,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.4715170562267303,0.4066230654716491,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.93933767080307,0.3702921867370605,0.3509095013141632,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9496002197265624,0.3806951344013214,0.2667641043663025,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8983309268951416,0.3280714452266693,0.311521977186203,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7843164801597595,0.2162973135709762,0.9789547920227052,284.88446044921875,284.95001220703125,298.5281066894531,294.1629943847656,297.7899780273437,297.3521423339844,284.885986328125,1.0,0.5097143650054932,0.5077748894691467,0.5077748894691467,1.0,1.0,-2.799575090408325,1.041422963142395,1.7581522464752195,0.4059412777423858,0.8936896920204163,0.8936896920204163,0.0,100.0008544921875,76.0,55757.1640625,0.0,1712.6806640625,1.0,279.7566223144531,283.2956237792969,297.1913146972656,300.8214416503906,293.1499938964844,293.1499938964844,280.04998779296875,38453.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662901520729065,1.0,0.0,0.0,3.761611223220825,3.761636734008789,9.441502015761216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.12939453125,0.0,1679.845458984375,1895.4371337890625,0.0,3088.0087890625,0.9318695068359376,1.0,0.0,3.0,1.0,0.0
17833740,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.4811914563179016,0.3856821358203888,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9604479074478148,0.3735506236553192,0.3535859286785126,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9681919813156128,0.3820894956588745,0.2674157321453094,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9170503616333008,0.3298613429069519,0.3128435015678406,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7993499636650085,0.2171817123889923,0.981387734413147,285.0048828125,284.95001220703125,298.5758972167969,294.175048828125,297.82861328125,297.38726806640625,285.0022277832031,1.0,0.5004405975341797,0.5066500306129456,0.5066500306129456,1.0,1.0,-2.7624833583831787,1.0234559774398804,1.739027500152588,0.4004798531532287,0.9930607676506042,0.9930607676506042,0.0,93.9298095703125,96.0,54536.50390625,0.0,1641.30126953125,1.0,280.0436706542969,283.431640625,297.1462707519531,300.64239501953125,293.1499938964844,293.1499938964844,279.75,33749.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567495346069336,1.0,0.0,0.0,3.8504042625427246,3.850429773330689,9.89249656413449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.80078125,0.0,1750.0068359375,1895.4371337890625,0.0,2998.524169921875,0.9486333727836608,1.0,0.0,3.0,1.0,0.0
17833800,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.4811914563179016,0.3856821358203888,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9604479074478148,0.3735506236553192,0.3535859286785126,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9681919813156128,0.3820894956588745,0.2674157321453094,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9170503616333008,0.3298613429069519,0.3128435015678406,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7993499636650085,0.2171817123889923,0.981387734413147,285.0048828125,284.95001220703125,298.5758972167969,294.175048828125,297.82861328125,297.38726806640625,285.0022277832031,1.0,0.5004405975341797,0.5066500306129456,0.5066500306129456,1.0,1.0,-2.7624833583831787,1.0234559774398804,1.739027500152588,0.4004798531532287,0.9930607676506042,0.9930607676506042,0.0,93.9298095703125,96.0,54536.50390625,0.0,1641.30126953125,1.0,280.0436706542969,283.431640625,297.1462707519531,300.64239501953125,293.1499938964844,293.1499938964844,279.75,33749.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567495346069336,1.0,0.0,0.0,3.8504042625427246,3.850429773330689,9.89249656413449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.80078125,0.0,1750.0068359375,1895.4371337890625,0.0,2998.524169921875,0.9486333727836608,1.0,0.0,3.0,1.0,0.0
17833860,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.4907816350460052,0.3829510509967804,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9653223752975464,0.3762803375720978,0.3563087582588196,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9711989760398864,0.382798820734024,0.2680601477622986,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9211283326148988,0.3311740458011627,0.3142226040363312,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8022615909576416,0.2178774923086166,0.984830915927887,284.8866577148437,284.95001220703125,298.61981201171875,294.1855163574219,297.86383056640625,297.41815185546875,284.890869140625,1.0,0.5019887089729309,0.5059500336647034,0.5059500336647034,1.0,1.0,-2.768994808197021,1.0250051021575928,1.7439897060394287,0.4001446962356567,0.8814475536346436,0.8814475536346436,0.0,93.52301788330078,116.0,55245.7421875,0.0,1648.9736328125,1.0,279.7562866210937,283.30230712890625,297.2020263671875,300.796142578125,293.1499938964844,293.1499938964844,280.04998779296875,39394.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639227747917175,1.0,0.0,0.0,3.7191436290740967,3.7191689014434814,9.22952210657968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3291015625,0.0,1637.344970703125,1895.4371337890625,0.0,3065.800048828125,0.9235123991966248,1.0,0.0,3.0,1.0,0.0
17833920,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.4907816350460052,0.3829510509967804,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9653223752975464,0.3762803375720978,0.3563087582588196,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9711989760398864,0.382798820734024,0.2680601477622986,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9211283326148988,0.3311740458011627,0.3142226040363312,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8022615909576416,0.2178774923086166,0.984830915927887,284.8866577148437,284.95001220703125,298.61981201171875,294.1855163574219,297.86383056640625,297.41815185546875,284.890869140625,1.0,0.5019887089729309,0.5059500336647034,0.5059500336647034,1.0,1.0,-2.768994808197021,1.0250051021575928,1.7439897060394287,0.4001446962356567,0.8814475536346436,0.8814475536346436,0.0,93.52301788330078,116.0,55245.7421875,0.0,1648.9736328125,1.0,279.7562866210937,283.30230712890625,297.2020263671875,300.796142578125,293.1499938964844,293.1499938964844,280.04998779296875,39394.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639227747917175,1.0,0.0,0.0,3.7191436290740967,3.7191689014434814,9.22952210657968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3291015625,0.0,1637.344970703125,1895.4371337890625,0.0,3065.800048828125,0.9235123991966248,1.0,0.0,3.0,1.0,0.0
17833980,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.4959424436092376,0.4002538919448852,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.953533411026001,0.3798487782478332,0.3595594465732574,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9580759406089784,0.384486585855484,0.2691201865673065,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9078686237335204,0.3332077264785766,0.3160608112812042,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7916194200515747,0.2190311551094055,0.990031898021698,285.053955078125,284.95001220703125,298.6595153808594,294.19439697265625,297.8828125,297.4247131347656,285.0544738769531,1.0,0.5105562210083008,0.5052500367164612,0.5052500367164612,1.0,1.0,-2.803405284881592,1.0382282733917236,1.7651771306991575,0.4055203795433044,1.0,1.0,0.0,98.7886962890625,136.0,55066.05078125,0.0,1725.3299560546875,1.0,280.04376220703125,283.4676818847656,297.1708374023437,300.6771850585937,293.1499938964844,293.1499938964844,279.75,33244.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551798462867737,1.0,0.0,0.0,3.843125343322754,3.8431508541107178,9.855131111180526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7509765625,0.0,1737.1226806640625,1895.4371337890625,0.0,2983.80810546875,0.9464589953422546,1.0,0.0,3.0,1.0,0.0
17834040,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.4959424436092376,0.4002538919448852,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.953533411026001,0.3798487782478332,0.3595594465732574,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9580759406089784,0.384486585855484,0.2691201865673065,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9078686237335204,0.3332077264785766,0.3160608112812042,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7916194200515747,0.2190311551094055,0.990031898021698,285.053955078125,284.95001220703125,298.6595153808594,294.19439697265625,297.8828125,297.4247131347656,285.0544738769531,1.0,0.5105562210083008,0.5052500367164612,0.5052500367164612,1.0,1.0,-2.803405284881592,1.0382282733917236,1.7651771306991575,0.4055203795433044,1.0,1.0,0.0,98.7886962890625,136.0,55066.05078125,0.0,1725.3299560546875,1.0,280.04376220703125,283.4676818847656,297.1708374023437,300.6771850585937,293.1499938964844,293.1499938964844,279.75,33244.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551798462867737,1.0,0.0,0.0,3.843125343322754,3.8431508541107178,9.855131111180526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7509765625,0.0,1737.1226806640625,1895.4371337890625,0.0,2983.80810546875,0.9464589953422546,1.0,0.0,3.0,1.0,0.0
17834100,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.4960225224494934,0.414240688085556,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9431943297386168,0.3814169466495514,0.3613475859165191,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9470274448394777,0.3850699365139007,0.2697834074497223,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8981149792671204,0.3340388834476471,0.3171360492706299,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7832009196281433,0.2194594293832779,0.9931524395942688,284.9250793457031,284.95001220703125,298.6776733398437,294.1981811523437,297.8815612792969,297.4117431640625,284.9183959960937,1.0,0.5168678760528564,0.5049000382423401,0.5049000382423401,1.0,1.0,-2.828197240829468,1.0479925870895386,1.7802046537399292,0.4097342193126678,0.948493719100952,0.948493719100952,0.0,103.07994842529295,136.0,56533.5,0.0,1783.8260498046875,1.0,279.79376220703125,283.30712890625,297.2404479980469,300.9351806640625,293.1499938964844,293.1499938964844,279.75,35052.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629335165023804,1.0,0.0,0.0,3.85967469215393,3.8597006797790527,9.940190466295462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7001953125,0.0,1771.6932373046875,1895.4371337890625,0.0,3056.5205078125,0.9505733251571656,1.0,0.0,3.0,1.0,0.0
17834160,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.4942353963851928,0.431937575340271,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.929575264453888,0.3827242851257324,0.3628284037113189,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9325191974639891,0.3853450715541839,0.2701705694198608,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8860835433006287,0.3346268236637115,0.3179385960102081,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7727047204971313,0.2196661829948425,0.9952825307846068,284.9227294921875,284.95001220703125,298.69464111328125,294.2015380859375,297.87237548828125,297.3871154785156,284.9258117675781,1.0,0.5241519808769226,0.5041468739509583,0.5041468739509583,1.0,1.0,-2.855231046676636,1.0580039024353027,1.7972270250320437,0.413712203502655,0.935637891292572,0.935637891292572,0.0,108.52609252929688,154.0,56843.83203125,0.0,1852.4444580078125,1.0,279.7559509277344,283.3057861328125,297.2420654296875,300.92193603515625,293.1499938964844,293.1499938964844,279.45001220703125,36713.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671987652778625,1.0,0.0,0.0,3.8245599269866943,3.824585914611816,9.760143484527362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.412109375,0.0,1741.7781982421875,1895.4371337890625,0.0,3096.532470703125,0.94492506980896,1.0,0.0,3.0,1.0,0.0
17834220,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9696691036224364,0.4896332919597626,0.4416948854923248,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8883572816848755,0.385039359331131,0.3657417595386505,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8891986012458801,0.3855903744697571,0.2708828449249267,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8491649031639099,0.3354936838150024,0.3194976150989532,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7409571409225464,0.219671681523323,0.9990068674087524,284.8801574707031,284.95001220703125,298.72491455078125,294.2069091796875,297.85009765625,297.3348693847656,284.8838806152344,1.0,0.5381530523300171,0.5026406645774841,0.5026406645774841,1.0,1.0,-2.8767359256744385,1.064205288887024,1.8125306367874143,0.4157746136188507,0.8513909578323364,0.8513909578323364,0.0,126.16185760498048,172.0,57428.99609375,0.0,1973.811767578125,1.0,279.45684814453125,283.2410888671875,297.23980712890625,300.989013671875,293.1499938964844,293.1499938964844,279.75,40883.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768466711044312,1.0,0.0,0.0,3.623204708099365,3.6232292652130127,8.759494107835053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8916015625,0.0,1539.829833984375,1895.4371337890625,0.0,3187.022216796875,0.9035358428955078,1.0,0.0,3.0,1.0,0.0
17834280,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9696691036224364,0.4896332919597626,0.4416948854923248,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8883572816848755,0.385039359331131,0.3657417595386505,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8891986012458801,0.3855903744697571,0.2708828449249267,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8491649031639099,0.3354936838150024,0.3194976150989532,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7409571409225464,0.219671681523323,0.9990068674087524,284.8801574707031,284.95001220703125,298.72491455078125,294.2069091796875,297.85009765625,297.3348693847656,284.8838806152344,1.0,0.5381530523300171,0.5026406645774841,0.5026406645774841,1.0,1.0,-2.8767359256744385,1.064205288887024,1.8125306367874143,0.4157746136188507,0.8513909578323364,0.8513909578323364,0.0,126.16185760498048,172.0,57428.99609375,0.0,1973.811767578125,1.0,279.45684814453125,283.2410888671875,297.23980712890625,300.989013671875,293.1499938964844,293.1499938964844,279.75,40883.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768466711044312,1.0,0.0,0.0,3.623204708099365,3.6232292652130127,8.759494107835053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8916015625,0.0,1539.829833984375,1895.4371337890625,0.0,3187.022216796875,0.9035358428955078,1.0,0.0,3.0,1.0,0.0
17834340,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.932605803012848,0.4910105168819427,0.4425452053546905,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8589393496513367,0.3882061839103699,0.3691874146461487,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8583293557167053,0.3868812918663025,0.2720915079116821,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8221240043640137,0.3371029794216156,0.321501612663269,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7172048687934875,0.2201222628355026,1.0036110877990725,285.0158386230469,284.95001220703125,298.75,294.2104187011719,297.8537902832031,297.3273620605469,285.0146484375,1.0,0.5515896081924438,0.5011343955993652,0.5011343955993652,1.0,1.0,-2.892263889312744,1.067940592765808,1.824323296546936,0.4159886837005615,0.9648836255073548,0.9648836255073548,0.0,144.37457275390625,190.0,56956.96875,0.0,2088.43994140625,1.0,279.7430114746094,283.3815612792969,297.1871643066406,300.823974609375,293.1499938964844,293.1499938964844,279.45001220703125,33402.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679818511009216,1.0,0.0,0.0,3.742818117141724,3.742842435836792,9.347397735837149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3046875,0.0,1618.9771728515625,1895.4371337890625,0.0,3103.87890625,0.9241466522216796,1.0,0.0,3.0,1.0,0.0
17834400,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.932605803012848,0.4910105168819427,0.4425452053546905,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8589393496513367,0.3882061839103699,0.3691874146461487,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8583293557167053,0.3868812918663025,0.2720915079116821,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8221240043640137,0.3371029794216156,0.321501612663269,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7172048687934875,0.2201222628355026,1.0036110877990725,285.0158386230469,284.95001220703125,298.75,294.2104187011719,297.8537902832031,297.3273620605469,285.0146484375,1.0,0.5515896081924438,0.5011343955993652,0.5011343955993652,1.0,1.0,-2.892263889312744,1.067940592765808,1.824323296546936,0.4159886837005615,0.9648836255073548,0.9648836255073548,0.0,144.37457275390625,190.0,56956.96875,0.0,2088.43994140625,1.0,279.7430114746094,283.3815612792969,297.1871643066406,300.823974609375,293.1499938964844,293.1499938964844,279.45001220703125,33402.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679818511009216,1.0,0.0,0.0,3.742818117141724,3.742842435836792,9.347397735837149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3046875,0.0,1618.9771728515625,1895.4371337890625,0.0,3103.87890625,0.9241466522216796,1.0,0.0,3.0,1.0,0.0
17834460,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9023182988166808,0.4919886887073517,0.4443314969539642,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8364199995994568,0.3906161785125732,0.3723971545696258,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8345629572868347,0.3872880637645721,0.2731020748615265,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7992599606513977,0.3380479216575622,0.3233143091201782,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6959073543548584,0.2201592177152633,1.007848620414734,284.90460205078125,284.95001220703125,298.7719421386719,294.2138061523437,297.85272216796875,297.31463623046875,284.9071960449219,1.0,0.5648313164710999,0.4995047748088836,0.4995047748088836,1.0,1.0,-2.9067630767822266,1.0709657669067385,1.8357973098754885,0.4159020781517029,0.8710153698921204,0.8710153698921204,0.0,162.96852111816406,178.0,57773.43359375,0.0,2205.054931640625,1.0,279.4569702148437,283.25299072265625,297.238037109375,300.99444580078125,293.1499938964844,293.1499938964844,279.75,38693.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767750859260559,1.0,0.0,0.0,3.635295867919922,3.6353201866149902,8.818054766379646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4453125,0.0,1536.94287109375,1895.4371337890625,0.0,3186.35107421875,0.9043357372283936,1.0,0.0,3.0,1.0,0.0
17834520,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9023182988166808,0.4919886887073517,0.4443314969539642,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8364199995994568,0.3906161785125732,0.3723971545696258,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8345629572868347,0.3872880637645721,0.2731020748615265,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7992599606513977,0.3380479216575622,0.3233143091201782,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6959073543548584,0.2201592177152633,1.007848620414734,284.90460205078125,284.95001220703125,298.7719421386719,294.2138061523437,297.85272216796875,297.31463623046875,284.9071960449219,1.0,0.5648313164710999,0.4995047748088836,0.4995047748088836,1.0,1.0,-2.9067630767822266,1.0709657669067385,1.8357973098754885,0.4159020781517029,0.8710153698921204,0.8710153698921204,0.0,162.96852111816406,178.0,57773.43359375,0.0,2205.054931640625,1.0,279.4569702148437,283.25299072265625,297.238037109375,300.99444580078125,293.1499938964844,293.1499938964844,279.75,38693.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767750859260559,1.0,0.0,0.0,3.635295867919922,3.6353201866149902,8.818054766379646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4453125,0.0,1536.94287109375,1895.4371337890625,0.0,3186.35107421875,0.9043357372283936,1.0,0.0,3.0,1.0,0.0
17834580,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8964142799377441,0.4944004118442535,0.4463163018226623,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8322798609733582,0.3936746120452881,0.3752601444721222,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8291950225830078,0.3884536623954773,0.2738751173019409,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7940159440040588,0.3395426571369171,0.3247329890727997,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6906076669692993,0.2205621004104614,1.009953856468201,285.0244140625,284.95001220703125,298.7929992675781,294.2189025878906,297.8592224121094,297.3145446777344,285.0225524902344,1.0,0.5689003467559814,0.4978751540184021,0.4978751540184021,1.0,1.0,-2.9177541732788086,1.0724979639053345,1.8452560901641848,0.4149683713912964,0.9837415218353271,0.9837415218353271,0.0,168.5874481201172,166.0,57294.15234375,0.0,2252.041015625,1.0,279.74322509765625,283.3792419433594,297.1982421875,300.8550720214844,293.1499938964844,293.1499938964844,279.45001220703125,32863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689031600952148,1.0,0.0,0.0,3.768588304519653,3.76861310005188,9.476559625909432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4833984375,0.0,1644.9166259765625,1895.4371337890625,0.0,3112.521240234375,0.9295775890350342,1.0,0.0,3.0,1.0,0.0
17834640,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8964142799377441,0.4944004118442535,0.4463163018226623,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8322798609733582,0.3936746120452881,0.3752601444721222,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8291950225830078,0.3884536623954773,0.2738751173019409,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7940159440040588,0.3395426571369171,0.3247329890727997,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6906076669692993,0.2205621004104614,1.009953856468201,285.0244140625,284.95001220703125,298.7929992675781,294.2189025878906,297.8592224121094,297.3145446777344,285.0225524902344,1.0,0.5689003467559814,0.4978751540184021,0.4978751540184021,1.0,1.0,-2.9177541732788086,1.0724979639053345,1.8452560901641848,0.4149683713912964,0.9837415218353271,0.9837415218353271,0.0,168.5874481201172,166.0,57294.15234375,0.0,2252.041015625,1.0,279.74322509765625,283.3792419433594,297.1982421875,300.8550720214844,293.1499938964844,293.1499938964844,279.45001220703125,32863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689031600952148,1.0,0.0,0.0,3.768588304519653,3.76861310005188,9.476559625909432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4833984375,0.0,1644.9166259765625,1895.4371337890625,0.0,3112.521240234375,0.9295775890350342,1.0,0.0,3.0,1.0,0.0
17834700,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8978322744369507,0.495035320520401,0.4472090601921081,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8338944315910339,0.3949431777000427,0.376620888710022,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8301870226860046,0.3887321352958679,0.2742168605327606,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7952633500099182,0.340071439743042,0.3253739178180694,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6914350986480713,0.2206465005874633,1.010721206665039,284.8810119628906,284.95001220703125,298.80322265625,294.2220764160156,297.8595886230469,297.310302734375,284.8755187988281,1.0,0.5691231489181519,0.4970603585243225,0.4970603585243225,1.0,1.0,-2.9225728511810303,1.0729618072509766,1.849610924720764,0.4144202172756195,0.8906047940254211,0.8906047940254211,0.0,168.18873596191406,166.0,58316.265625,0.0,2258.4755859375,1.0,279.4949035644531,283.2154541015625,297.2587890625,301.0867919921875,293.1499938964844,293.1499938964844,279.45001220703125,36575.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756802082061768,1.0,0.0,0.0,3.755618810653688,3.755643844604492,9.411444352735998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.611328125,0.0,1658.30908203125,1895.4371337890625,0.0,3176.08544921875,0.9273271560668944,1.0,0.0,3.0,1.0,0.0
17834760,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9001139998435974,0.4954214990139007,0.4475192427635193,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8363330960273743,0.396038144826889,0.3776226341724396,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8319496512413025,0.3888038992881775,0.2742520570755005,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7973597049713135,0.3404369056224823,0.3256922662258148,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.693010687828064,0.2206112891435623,1.010416030883789,284.8941650390625,284.95001220703125,298.8132629394531,294.2256164550781,297.8583984375,297.30352783203125,284.8969421386719,1.0,0.568352460861206,0.4963971376419067,0.4963971376419067,1.0,1.0,-2.924211502075196,1.072373390197754,1.851837992668152,0.4134914577007293,0.876314103603363,0.876314103603363,0.0,166.75828552246094,154.0,58065.71875,0.0,2254.212646484375,1.0,279.4566955566406,283.23516845703125,297.2513122558594,301.0287170410156,293.1499938964844,293.1499938964844,279.75,38732.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877991795539856,1.0,0.0,0.0,3.670034646987915,3.6700592041015625,8.987390742731804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0322265625,0.0,1576.12890625,1895.4371337890625,0.0,3197.7578125,0.9118423461914062,1.0,0.0,3.0,1.0,0.0
17834820,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9089361429214478,0.4974468052387237,0.4487084448337555,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8443589806556702,0.3986552953720093,0.3796081244945526,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8388004899024963,0.389822244644165,0.2745788991451263,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.804884135723114,0.3417282104492187,0.3264632523059845,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6992159485816956,0.2210198640823364,1.0104480981826782,285.02587890625,284.95001220703125,298.8296813964844,294.2324523925781,297.8642578125,297.3046875,285.0240783691406,1.0,0.5657459497451782,0.495282918214798,0.495282918214798,1.0,1.0,-2.929377555847168,1.0724191665649414,1.856958508491516,0.412235826253891,0.9844414591789246,0.9844414591789246,0.0,161.5302734375,154.0,57428.48828125,0.0,2237.154296875,1.0,279.7373962402344,283.3751525878906,297.20367431640625,300.8602905273437,293.1499938964844,293.1499938964844,279.75,33019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699003458023071,1.0,0.0,0.0,3.774799346923828,3.774824142456055,9.507822369414498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.744140625,0.0,1653.432861328125,1895.4371337890625,0.0,3121.8759765625,0.9313164353370668,1.0,0.0,3.0,1.0,0.0
17834880,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9113758206367492,0.4978306889533996,0.4490346610546112,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8464292883872986,0.3991725742816925,0.3800510466098785,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8406385183334351,0.3900379538536072,0.2746980786323547,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8068435788154602,0.3419942259788513,0.3266671895980835,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7008804678916931,0.2211194485425949,1.010642409324646,285.01934814453125,284.95001220703125,298.8327331542969,294.2338562011719,297.865478515625,297.3050842285156,285.0176696777344,1.0,0.5651349425315857,0.4950706660747528,0.4950706660747528,1.0,1.0,-2.930924415588379,1.0726563930511477,1.858268022537232,0.4121163785457611,0.9878178238868712,0.9878178238868712,0.0,160.2229461669922,142.0,57491.60546875,0.0,2233.3203125,1.0,279.743408203125,283.36865234375,297.2115173339844,300.8815002441406,293.1499938964844,293.1499938964844,279.45001220703125,33079.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697313666343689,1.0,0.0,0.0,3.792511224746704,3.7925362586975098,9.597255257176585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.572265625,0.0,1674.8724365234375,1895.4371337890625,0.0,3120.29052734375,0.9351328015327454,1.0,0.0,3.0,1.0,0.0
17834940,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9276663064956664,0.4988247156143188,0.4499752223491668,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8602007031440735,0.401632159948349,0.3822421431541443,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8527898192405701,0.3904856443405151,0.2749484777450561,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8190483450889587,0.3429767191410064,0.3274461328983307,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7116830348968506,0.2212918102741241,1.0104084014892578,284.8909606933594,284.95001220703125,298.8515319824219,294.2435302734375,297.8651123046875,297.29559326171875,284.8937072753906,1.0,0.5604180693626404,0.4937442243099212,0.4937442243099212,1.0,1.0,-2.9356529712677,1.0720820426940918,1.8635709285736084,0.4104929566383362,0.878797173500061,0.878797173500061,0.0,151.6375732421875,130.0,58248.4765625,0.0,2198.598388671875,1.0,279.45635986328125,283.22674560546875,297.2671813964844,301.05523681640625,293.1499938964844,293.1499938964844,279.75,38874.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783968091011047,1.0,0.0,0.0,3.689430475234986,3.689455270767212,9.082637006940786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.412109375,0.0,1599.2169189453125,1895.4371337890625,0.0,3201.55419921875,0.9162045121192932,1.0,0.0,3.0,1.0,0.0
