time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9276663064956664,0.4988247156143188,0.4499752223491668,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8602007031440735,0.401632159948349,0.3822421431541443,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8527898192405701,0.3904856443405151,0.2749484777450561,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8190483450889587,0.3429767191410064,0.3274461328983307,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7116830348968506,0.2212918102741241,1.0104084014892578,284.8909606933594,284.95001220703125,298.8515319824219,294.2435302734375,297.8651123046875,297.29559326171875,284.8937072753906,1.0,0.5604180693626404,0.4937442243099212,0.4937442243099212,1.0,1.0,-2.9356529712677,1.0720820426940918,1.8635709285736084,0.4104929566383362,0.878797173500061,0.878797173500061,0.0,151.6375732421875,130.0,58248.4765625,0.0,2198.598388671875,1.0,279.45635986328125,283.22674560546875,297.2671813964844,301.05523681640625,293.1499938964844,293.1499938964844,279.75,38874.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783968091011047,1.0,0.0,0.0,3.689430475234986,3.689455270767212,9.082637006940786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.412109375,0.0,1599.2169189453125,1895.4371337890625,0.0,3201.55419921875,0.9162045121192932,1.0,0.0,3.0,1.0,0.0
17835060,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9498625993728638,0.5011947154998779,0.4513127207756042,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8791689276695251,0.4048622548580169,0.3846099078655243,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.869949996471405,0.3918098509311676,0.2753472626209259,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8349283337593079,0.3446175754070282,0.3283505141735077,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7252209782600403,0.2219079136848449,1.0104243755340576,285.01959228515625,284.95001220703125,298.86968994140625,294.2545166015625,297.8724060058594,297.2982482910156,285.0180053710937,1.0,0.5548276901245117,0.4925479888916015,0.4925479888916015,1.0,1.0,-2.9416840076446533,1.0722873210906982,1.8693965673446653,0.4091185331344604,0.9916895627975464,0.9916895627975464,0.0,141.26406860351562,118.0,57652.34765625,0.0,2157.044921875,1.0,279.7434997558594,283.3643493652344,297.2308044433594,300.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,33171.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698498010635376,1.0,0.0,0.0,3.8076019287109375,3.807626962661743,9.67378355198889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.73046875,0.0,1693.6038818359375,1895.4371337890625,0.0,3121.401611328125,0.9386153221130372,1.0,0.0,3.0,1.0,0.0
17835120,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9498625993728638,0.5011947154998779,0.4513127207756042,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8791689276695251,0.4048622548580169,0.3846099078655243,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.869949996471405,0.3918098509311676,0.2753472626209259,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8349283337593079,0.3446175754070282,0.3283505141735077,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7252209782600403,0.2219079136848449,1.0104243755340576,285.01959228515625,284.95001220703125,298.86968994140625,294.2545166015625,297.8724060058594,297.2982482910156,285.0180053710937,1.0,0.5548276901245117,0.4925479888916015,0.4925479888916015,1.0,1.0,-2.9416840076446533,1.0722873210906982,1.8693965673446653,0.4091185331344604,0.9916895627975464,0.9916895627975464,0.0,141.26406860351562,118.0,57652.34765625,0.0,2157.044921875,1.0,279.7434997558594,283.3643493652344,297.2308044433594,300.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,33171.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698498010635376,1.0,0.0,0.0,3.8076019287109375,3.807626962661743,9.67378355198889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.73046875,0.0,1693.6038818359375,1895.4371337890625,0.0,3121.401611328125,0.9386153221130372,1.0,0.0,3.0,1.0,0.0
17835180,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9732319116592408,0.5021007657051086,0.4521105885505676,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.901893675327301,0.4073797166347503,0.3867821991443634,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8908188939094543,0.3923161923885345,0.2755834758281708,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8540471792221069,0.3456543982028961,0.3291052281856537,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7407792210578918,0.222160056233406,1.0101851224899292,284.8905029296875,284.95001220703125,298.8872375488281,294.2667236328125,297.87213134765625,297.28955078125,284.89324951171875,1.0,0.5487517714500427,0.4913517832756042,0.4913517832756042,1.0,1.0,-2.946166038513184,1.0718278884887695,1.874338150024414,0.4076049327850342,0.8822994828224182,0.8822994828224182,0.0,130.52975463867188,106.0,58436.796875,0.0,2110.84130859375,1.0,279.45623779296875,283.2216186523437,297.289794921875,301.0886535644531,293.1499938964844,293.1499938964844,279.75,38852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783940672874451,1.0,0.0,0.0,3.7062387466430655,3.706263780593872,9.165582355308288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.453125,0.0,1618.3148193359375,1895.4371337890625,0.0,3201.52880859375,0.9199205636978148,1.0,0.0,3.0,1.0,0.0
17835240,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9732319116592408,0.5021007657051086,0.4521105885505676,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.901893675327301,0.4073797166347503,0.3867821991443634,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8908188939094543,0.3923161923885345,0.2755834758281708,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8540471792221069,0.3456543982028961,0.3291052281856537,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7407792210578918,0.222160056233406,1.0101851224899292,284.8905029296875,284.95001220703125,298.8872375488281,294.2667236328125,297.87213134765625,297.28955078125,284.89324951171875,1.0,0.5487517714500427,0.4913517832756042,0.4913517832756042,1.0,1.0,-2.946166038513184,1.0718278884887695,1.874338150024414,0.4076049327850342,0.8822994828224182,0.8822994828224182,0.0,130.52975463867188,106.0,58436.796875,0.0,2110.84130859375,1.0,279.45623779296875,283.2216186523437,297.289794921875,301.0886535644531,293.1499938964844,293.1499938964844,279.75,38852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783940672874451,1.0,0.0,0.0,3.7062387466430655,3.706263780593872,9.165582355308288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.453125,0.0,1618.3148193359375,1895.4371337890625,0.0,3201.52880859375,0.9199205636978148,1.0,0.0,3.0,1.0,0.0
17835300,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9850515127182008,0.5031194090843201,0.4524551928043365,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9158560037612916,0.4089255332946777,0.3878074884414673,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.903071403503418,0.3928917050361633,0.2756468057632446,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.865505039691925,0.3464081883430481,0.3294169902801513,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7500064373016357,0.2224288880825042,1.0097877979278564,285.02398681640625,284.95001220703125,298.89581298828125,294.27325439453125,297.8748474121094,297.2897033691406,285.0279541015625,1.0,0.5455232262611389,0.4907536804676056,0.4907536804676056,1.0,1.0,-2.947780132293701,1.0713471174240112,1.87643301486969,0.4066091775894165,0.9732075333595276,0.9732075333595276,0.0,124.9696807861328,106.0,57636.8984375,0.0,2085.656005859375,1.0,279.703369140625,283.369140625,297.2401123046875,300.8807067871094,293.1499938964844,293.1499938964844,279.75,34289.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720289468765259,1.0,0.0,0.0,3.7497174739837646,3.749742031097412,9.381890890836076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0703125,0.0,1633.813232421875,1895.4371337890625,0.0,3141.84228515625,0.92824524641037,1.0,0.0,3.0,1.0,0.0
17835360,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9977783560752868,0.504368245601654,0.4533081650733948,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9340398907661438,0.410651832818985,0.3891440331935882,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9193997383117676,0.3936764895915985,0.2759750485420227,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.879917323589325,0.3473295867443084,0.3299981951713562,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7617390751838684,0.222829595208168,1.0102447271347046,285.0212707519531,284.95001220703125,298.9042358398437,294.28009033203125,297.879150390625,297.29248046875,285.0198059082031,1.0,0.542357861995697,0.4901563823223114,0.4901563823223114,1.0,1.0,-2.951946496963501,1.0719048976898191,1.8800417184829712,0.4061235785484314,0.996955394744873,0.996955394744873,0.0,118.9716567993164,94.0,57832.4296875,0.0,2062.63134765625,1.0,279.7434387207031,283.3617858886719,297.2561950683594,300.9460754394531,293.1499938964844,293.1499938964844,279.45001220703125,33201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698323965072632,1.0,0.0,0.0,3.8220174312591553,3.82204270362854,9.747171816343323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.298828125,0.0,1711.1724853515625,1895.4371337890625,0.0,3121.23876953125,0.9419897794723512,1.0,0.0,3.0,1.0,0.0
17835420,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.5097314715385437,0.4360143840312958,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9533010721206664,0.4129989445209503,0.3914208114147186,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9372155070304872,0.3940027356147766,0.2762835025787353,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8953832387924194,0.3482040464878082,0.330859363079071,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7742570638656616,0.222969576716423,1.010658621788025,284.8775329589844,284.95001220703125,298.9207458496094,294.2944641113281,297.88983154296875,297.3031616210937,284.8815002441406,1.0,0.5334889888763428,0.4889618158340454,0.4889618158340454,1.0,1.0,-2.9192168712615967,1.0560725927352903,1.8631442785263064,0.3987762331962585,0.8701848983764648,0.8701848983764648,0.0,112.05353546142578,97.0,57920.5234375,0.0,1984.4896240234373,1.0,279.4564819335937,283.2148742675781,297.3111877441406,301.0914306640625,293.1499938964844,293.1499938964844,279.75,40203.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774598836898804,1.0,0.0,0.0,3.680322408676148,3.680347442626953,9.037848371917788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3017578125,0.0,1598.8768310546875,1895.4371337890625,0.0,3192.771484375,0.9155284762382508,1.0,0.0,3.0,1.0,0.0
17835480,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.5097314715385437,0.4360143840312958,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9533010721206664,0.4129989445209503,0.3914208114147186,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9372155070304872,0.3940027356147766,0.2762835025787353,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8953832387924194,0.3482040464878082,0.330859363079071,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7742570638656616,0.222969576716423,1.010658621788025,284.8775329589844,284.95001220703125,298.9207458496094,294.2944641113281,297.88983154296875,297.3031616210937,284.8815002441406,1.0,0.5334889888763428,0.4889618158340454,0.4889618158340454,1.0,1.0,-2.9192168712615967,1.0560725927352903,1.8631442785263064,0.3987762331962585,0.8701848983764648,0.8701848983764648,0.0,112.05353546142578,97.0,57920.5234375,0.0,1984.4896240234373,1.0,279.4564819335937,283.2148742675781,297.3111877441406,301.0914306640625,293.1499938964844,293.1499938964844,279.75,40203.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774598836898804,1.0,0.0,0.0,3.680322408676148,3.680347442626953,9.037848371917788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3017578125,0.0,1598.8768310546875,1895.4371337890625,0.0,3192.771484375,0.9155284762382508,1.0,0.0,3.0,1.0,0.0
17835540,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.5179453492164612,0.4132879376411438,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9729828238487244,0.4161987006664276,0.3939374089241028,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.95672345161438,0.3952742218971252,0.2767791748046875,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9135695695877076,0.3497990369796753,0.3319041132926941,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7888227105140686,0.2236437052488327,1.0117805004119873,285.0016784667969,284.95001220703125,298.93682861328125,294.3097839355469,297.9154663085937,297.336181640625,284.9999694824219,1.0,0.5294845104217529,0.4877672493457794,0.4877672493457794,1.0,1.0,-2.9148271083831787,1.0520930290222168,1.862734198570252,0.3943833410739898,0.970477819442749,0.970477819442749,0.0,106.09357452392578,117.0,57117.36328125,0.0,1936.3646240234373,1.0,279.7434997558594,283.3497314453125,297.2757263183594,300.9267578125,293.1499938964844,293.1499938964844,279.45001220703125,33785.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666757345199585,1.0,0.0,0.0,3.787323236465454,3.78734827041626,9.571016335030436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.751953125,0.0,1674.1884765625,1895.4371337890625,0.0,3091.625732421875,0.9343757033348083,1.0,0.0,3.0,1.0,0.0
17835600,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.5179453492164612,0.4132879376411438,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9729828238487244,0.4161987006664276,0.3939374089241028,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.95672345161438,0.3952742218971252,0.2767791748046875,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9135695695877076,0.3497990369796753,0.3319041132926941,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7888227105140686,0.2236437052488327,1.0117805004119873,285.0016784667969,284.95001220703125,298.93682861328125,294.3097839355469,297.9154663085937,297.336181640625,284.9999694824219,1.0,0.5294845104217529,0.4877672493457794,0.4877672493457794,1.0,1.0,-2.9148271083831787,1.0520930290222168,1.862734198570252,0.3943833410739898,0.970477819442749,0.970477819442749,0.0,106.09357452392578,117.0,57117.36328125,0.0,1936.3646240234373,1.0,279.7434997558594,283.3497314453125,297.2757263183594,300.9267578125,293.1499938964844,293.1499938964844,279.45001220703125,33785.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666757345199585,1.0,0.0,0.0,3.787323236465454,3.78734827041626,9.571016335030436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.751953125,0.0,1674.1884765625,1895.4371337890625,0.0,3091.625732421875,0.9343757033348083,1.0,0.0,3.0,1.0,0.0
17835660,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5231149792671204,0.4204088747501373,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9697366952896118,0.4187332093715668,0.396582692861557,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9515531659126282,0.3957881033420563,0.2773540914058685,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9090087413787842,0.3508349657058716,0.3331190049648285,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7848848104476929,0.2240138351917266,1.0142894983291626,284.902587890625,284.95001220703125,298.9525451660156,294.3259582519531,297.9273986816406,297.3466796875,284.9060363769531,1.0,0.533941388130188,0.4870544373989105,0.4870544373989105,1.0,1.0,-2.931697368621826,1.057618498802185,1.874078750610352,0.3955419659614563,0.877187967300415,0.877187967300415,0.0,108.4698486328125,137.0,58000.92578125,0.0,1975.996337890625,1.0,279.45672607421875,283.234130859375,297.3410949707031,301.1034851074219,293.1499938964844,293.1499938964844,279.75,38848.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735269904136658,1.0,0.0,0.0,3.666669607162476,3.666694402694702,8.970917519945942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.484375,0.0,1573.2003173828125,1895.4371337890625,0.0,3155.89306640625,0.9115743041038512,1.0,0.0,3.0,1.0,0.0
17835720,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5231149792671204,0.4204088747501373,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9697366952896118,0.4187332093715668,0.396582692861557,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9515531659126282,0.3957881033420563,0.2773540914058685,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9090087413787842,0.3508349657058716,0.3331190049648285,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7848848104476929,0.2240138351917266,1.0142894983291626,284.902587890625,284.95001220703125,298.9525451660156,294.3259582519531,297.9273986816406,297.3466796875,284.9060363769531,1.0,0.533941388130188,0.4870544373989105,0.4870544373989105,1.0,1.0,-2.931697368621826,1.057618498802185,1.874078750610352,0.3955419659614563,0.877187967300415,0.877187967300415,0.0,108.4698486328125,137.0,58000.92578125,0.0,1975.996337890625,1.0,279.45672607421875,283.234130859375,297.3410949707031,301.1034851074219,293.1499938964844,293.1499938964844,279.75,38848.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735269904136658,1.0,0.0,0.0,3.666669607162476,3.666694402694702,8.970917519945942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.484375,0.0,1573.2003173828125,1895.4371337890625,0.0,3155.89306640625,0.9115743041038512,1.0,0.0,3.0,1.0,0.0
17835780,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.5237305760383606,0.4438750445842743,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9543746709823608,0.4220812320709228,0.3997195065021515,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9333952069282532,0.3972072601318359,0.278309553861618,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8934905529022217,0.3525493144989013,0.3347557187080383,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7715238332748413,0.2247626036405563,1.018161654472351,285.0514831542969,284.95001220703125,298.9678955078125,294.34283447265625,297.9261779785156,297.3357849121094,285.0513916015625,1.0,0.5443433523178101,0.4863416254520416,0.4863416254520416,1.0,1.0,-2.971422910690308,1.0724424123764038,1.898980498313904,0.4010909795761108,1.0,1.0,0.0,115.99864959716795,155.0,58011.671875,0.0,2080.749755859375,1.0,279.74346923828125,283.3832092285156,297.3231811523437,301.0098571777344,293.1499938964844,293.1499938964844,279.45001220703125,32682.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657883405685425,1.0,0.0,0.0,3.8097176551818848,3.8097426891326895,9.684537189968978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.10546875,0.0,1692.3221435546875,1895.4371337890625,0.0,3083.30078125,0.9387000799179076,1.0,0.0,3.0,1.0,0.0
17835840,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.5237305760383606,0.4438750445842743,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9543746709823608,0.4220812320709228,0.3997195065021515,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9333952069282532,0.3972072601318359,0.278309553861618,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8934905529022217,0.3525493144989013,0.3347557187080383,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7715238332748413,0.2247626036405563,1.018161654472351,285.0514831542969,284.95001220703125,298.9678955078125,294.34283447265625,297.9261779785156,297.3357849121094,285.0513916015625,1.0,0.5443433523178101,0.4863416254520416,0.4863416254520416,1.0,1.0,-2.971422910690308,1.0724424123764038,1.898980498313904,0.4010909795761108,1.0,1.0,0.0,115.99864959716795,155.0,58011.671875,0.0,2080.749755859375,1.0,279.74346923828125,283.3832092285156,297.3231811523437,301.0098571777344,293.1499938964844,293.1499938964844,279.45001220703125,32682.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657883405685425,1.0,0.0,0.0,3.8097176551818848,3.8097426891326895,9.684537189968978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.10546875,0.0,1692.3221435546875,1895.4371337890625,0.0,3083.30078125,0.9387000799179076,1.0,0.0,3.0,1.0,0.0
17835900,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5215843915939331,0.4592650234699249,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9438772201538086,0.4234645962715149,0.4013900756835937,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.921823024749756,0.3976040482521057,0.2788747251033783,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8839511275291443,0.3531721234321594,0.3356792032718658,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7633457183837891,0.2249602079391479,1.020417332649231,284.9205322265625,284.95001220703125,298.9754943847656,294.3515319824219,297.9165344238281,297.3161315917969,284.9150085449219,1.0,0.5509137511253357,0.4859852194786072,0.4859852194786072,1.0,1.0,-2.996428966522217,1.081914305686951,1.914514780044556,0.4048710167407989,0.9386571049690248,0.9386571049690248,0.0,121.0916748046875,155.0,59526.66796875,0.0,2149.842041015625,1.0,279.4942932128906,283.2236633300781,297.39453125,301.2767028808594,293.1499938964844,293.1499938964844,279.45001220703125,34994.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734645247459412,1.0,0.0,0.0,3.8267276287078857,3.8267531394958496,9.77121089817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9873046875,0.0,1730.9285888671875,1895.4371337890625,0.0,3155.30712890625,0.942951798439026,1.0,0.0,3.0,1.0,0.0
17835960,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9911652207374572,0.5181241035461426,0.4679203033447265,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9254691004753112,0.4245510995388031,0.4027924835681915,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9036818742752076,0.3976805210113525,0.2792141139507293,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8684124946594238,0.3535303473472595,0.3363909125328064,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7502837777137756,0.2249251902103424,1.0220404863357544,284.91949462890625,284.95001220703125,298.9830017089844,294.3603820800781,297.9020080566406,297.2899780273437,284.92047119140625,1.0,0.5575488805770874,0.4850707650184631,0.4850707650184631,1.0,1.0,-3.0111727714538574,1.086062788963318,1.92510998249054,0.4065028429031372,0.92605859041214,0.92605859041214,0.0,128.91427612304688,173.0,59742.484375,0.0,2216.26318359375,1.0,279.4562072753906,283.2222900390625,297.3995361328125,301.2664794921875,293.1499938964844,293.1499938964844,279.1499938964844,36671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774803876876831,1.0,0.0,0.0,3.791439294815064,3.7914648056030273,9.591831258148886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.521484375,0.0,1701.511962890625,1895.4371337890625,0.0,3192.96337890625,0.9374252557754515,1.0,0.0,3.0,1.0,0.0
17836020,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9547638297080994,0.5147808790206909,0.4645852744579315,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8903979063034058,0.4262597262859344,0.4051420986652374,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8701491355895996,0.3975369036197662,0.2796609699726105,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8382307291030884,0.3539114594459533,0.337495893239975,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7248842716217041,0.224560409784317,1.02401864528656,284.8778991699219,284.95001220703125,298.9967041015625,294.3769836425781,297.887939453125,297.262939453125,284.8818054199219,1.0,0.568726658821106,0.4833881556987762,0.4833881556987762,1.0,1.0,-3.014841794967652,1.0841586589813232,1.9306830167770384,0.403588205575943,0.8421061635017395,0.8421061635017395,0.0,146.6206512451172,173.0,60014.3984375,0.0,2313.400390625,1.0,279.1600952148437,283.1668701171875,297.40509033203125,301.3231506347656,293.1499938964844,293.1499938964844,279.1499938964844,41254.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850647807121277,1.0,0.0,0.0,3.576645851135254,3.5766701698303223,8.535818665222905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.302734375,0.0,1491.6019287109375,1895.4371337890625,0.0,3264.025390625,0.8938791155815125,1.0,0.0,3.0,1.0,0.0
17836080,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9517623782157898,0.5146922469139099,0.4644684493541717,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8879821300506592,0.4264399707317352,0.4053456485271454,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8677359819412231,0.3975608050823211,0.2797003984451294,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8360923528671265,0.353970319032669,0.3375895023345947,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7230187654495239,0.2245425730943679,1.0241576433181765,284.884521484375,284.95001220703125,298.9978942871094,294.3784484863281,297.8875427246094,297.2618713378906,284.886962890625,1.0,0.5696836113929749,0.4832418262958526,0.4832418262958526,1.0,1.0,-3.0152719020843506,1.0840346813201904,1.9312373399734497,0.4033733904361725,0.8428812623023987,0.8428812623023987,0.0,148.1221923828125,191.0,60013.5234375,0.0,2321.903076171875,1.0,279.1576538085937,283.17120361328125,297.40057373046875,301.311279296875,293.1499938964844,293.1499938964844,279.45001220703125,40705.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848688006401062,1.0,0.0,0.0,3.571506261825561,3.571530342102051,8.511304372404993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.421875,0.0,1482.0284423828125,1895.4371337890625,0.0,3262.1904296875,0.8921130895614624,1.0,0.0,3.0,1.0,0.0
17836140,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9201809167861938,0.5152343511581421,0.4649973511695862,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8638716340065002,0.4293486773967743,0.4085451066493988,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8438597917556763,0.3986037075519562,0.280746191740036,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8143702149391174,0.3552855551242828,0.3393170535564422,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7026079893112183,0.2247419506311416,1.0276145935058594,285.0067138671875,284.95001220703125,299.0126037597656,294.3969421386719,297.8897399902344,297.2599182128906,285.00634765625,1.0,0.5818470120429993,0.4814129173755646,0.4814129173755646,1.0,1.0,-3.027233600616455,1.0851203203201294,1.9421133995056152,0.401857852935791,0.9447011947631836,0.9447011947631836,0.0,165.9577178955078,194.0,59544.421875,0.0,2435.750244140625,1.0,279.4418029785156,283.3038024902344,297.36993408203125,301.166015625,293.1499938964844,293.1499938964844,279.1499938964844,33620.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753179311752319,1.0,0.0,0.0,3.6854166984558105,3.6854407787323,9.06288562418922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.900390625,0.0,1554.9493408203125,1895.4371337890625,0.0,3172.688232421875,0.9116925597190856,1.0,0.0,3.0,1.0,0.0
17836200,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9201809167861938,0.5152343511581421,0.4649973511695862,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8638716340065002,0.4293486773967743,0.4085451066493988,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8438597917556763,0.3986037075519562,0.280746191740036,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8143702149391174,0.3552855551242828,0.3393170535564422,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7026079893112183,0.2247419506311416,1.0276145935058594,285.0067138671875,284.95001220703125,299.0126037597656,294.3969421386719,297.8897399902344,297.2599182128906,285.00634765625,1.0,0.5818470120429993,0.4814129173755646,0.4814129173755646,1.0,1.0,-3.027233600616455,1.0851203203201294,1.9421133995056152,0.401857852935791,0.9447011947631836,0.9447011947631836,0.0,165.9577178955078,194.0,59544.421875,0.0,2435.750244140625,1.0,279.4418029785156,283.3038024902344,297.36993408203125,301.166015625,293.1499938964844,293.1499938964844,279.1499938964844,33620.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753179311752319,1.0,0.0,0.0,3.6854166984558105,3.6854407787323,9.06288562418922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.900390625,0.0,1554.9493408203125,1895.4371337890625,0.0,3172.688232421875,0.9116925597190856,1.0,0.0,3.0,1.0,0.0
17836260,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9028661251068116,0.5147022008895874,0.4652634561061859,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8511346578598022,0.4314814507961273,0.4112207889556885,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8308451771736145,0.3988040685653686,0.2813997566699981,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8014023900032043,0.3559610247611999,0.340597003698349,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6902529001235962,0.2245718538761139,1.029598593711853,284.91046142578125,284.95001220703125,299.0272216796875,294.4158020019531,297.88751220703125,297.25054931640625,284.912353515625,1.0,0.5895125269889832,0.4800393283367157,0.4800393283367157,1.0,1.0,-3.0354909896850586,1.0855525732040403,1.949938535690308,0.4007743597030639,0.8599430322647095,0.8599430322647095,0.0,177.9073028564453,197.0,60298.66015625,0.0,2512.96533203125,1.0,279.1574401855469,283.1895446777344,297.43389892578125,301.34796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827318549156189,1.0,0.0,0.0,3.5729687213897705,3.5729925632476807,8.51827678616246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.287109375,0.0,1468.310302734375,1895.4371337890625,0.0,3242.176513671875,0.8905503749847412,1.0,0.0,3.0,1.0,0.0
17836320,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9028661251068116,0.5147022008895874,0.4652634561061859,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8511346578598022,0.4314814507961273,0.4112207889556885,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8308451771736145,0.3988040685653686,0.2813997566699981,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8014023900032043,0.3559610247611999,0.340597003698349,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6902529001235962,0.2245718538761139,1.029598593711853,284.91046142578125,284.95001220703125,299.0272216796875,294.4158020019531,297.88751220703125,297.25054931640625,284.912353515625,1.0,0.5895125269889832,0.4800393283367157,0.4800393283367157,1.0,1.0,-3.0354909896850586,1.0855525732040403,1.949938535690308,0.4007743597030639,0.8599430322647095,0.8599430322647095,0.0,177.9073028564453,197.0,60298.66015625,0.0,2512.96533203125,1.0,279.1574401855469,283.1895446777344,297.43389892578125,301.34796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827318549156189,1.0,0.0,0.0,3.5729687213897705,3.5729925632476807,8.51827678616246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.287109375,0.0,1468.310302734375,1895.4371337890625,0.0,3242.176513671875,0.8905503749847412,1.0,0.0,3.0,1.0,0.0
17836380,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8940380215644836,0.5155183672904968,0.4659312665462494,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8447809815406799,0.4343134760856628,0.4139675796031952,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8237787485122681,0.3997668623924255,0.2821163535118103,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7942190766334534,0.3572130799293518,0.3418886065483093,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6833211183547974,0.2247916758060455,1.0313520431518557,285.01519775390625,284.95001220703125,299.041748046875,294.43487548828125,297.8915710449219,297.2509765625,285.0140686035156,1.0,0.5949397087097168,0.4786657392978668,0.4786657392978668,1.0,1.0,-3.044111967086792,1.0861488580703735,1.957962989807129,0.3995909392833709,0.9608438014984132,0.9608438014984132,0.0,185.5479278564453,185.0,59887.50390625,0.0,2568.9228515625,1.0,279.4419250488281,283.3053283691406,297.41387939453125,301.23101806640625,293.1499938964844,293.1499938964844,279.1499938964844,32989.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748602271080017,1.0,0.0,0.0,3.70632266998291,3.7063467502594,9.165998449134348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1806640625,0.0,1573.8621826171875,1895.4371337890625,0.0,3168.395751953125,0.9158429503440856,1.0,0.0,3.0,1.0,0.0
17836440,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8940380215644836,0.5155183672904968,0.4659312665462494,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8447809815406799,0.4343134760856628,0.4139675796031952,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8237787485122681,0.3997668623924255,0.2821163535118103,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7942190766334534,0.3572130799293518,0.3418886065483093,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6833211183547974,0.2247916758060455,1.0313520431518557,285.01519775390625,284.95001220703125,299.041748046875,294.43487548828125,297.8915710449219,297.2509765625,285.0140686035156,1.0,0.5949397087097168,0.4786657392978668,0.4786657392978668,1.0,1.0,-3.044111967086792,1.0861488580703735,1.957962989807129,0.3995909392833709,0.9608438014984132,0.9608438014984132,0.0,185.5479278564453,185.0,59887.50390625,0.0,2568.9228515625,1.0,279.4419250488281,283.3053283691406,297.41387939453125,301.23101806640625,293.1499938964844,293.1499938964844,279.1499938964844,32989.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748602271080017,1.0,0.0,0.0,3.70632266998291,3.7063467502594,9.165998449134348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1806640625,0.0,1573.8621826171875,1895.4371337890625,0.0,3168.395751953125,0.9158429503440856,1.0,0.0,3.0,1.0,0.0
17836500,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8937311172485352,0.5153260827064514,0.4661251306533813,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8452122807502747,0.4354135692119598,0.4152191281318664,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8236639499664307,0.3999082148075104,0.2823895514011383,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7942588329315186,0.3575846552848816,0.3424228727817535,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6830769181251526,0.2247584462165832,1.0317766666412354,284.87921142578125,284.95001220703125,299.04901123046875,294.4444580078125,297.8913269042969,297.247802734375,284.8753967285156,1.0,0.5953078269958496,0.4779789447784424,0.4779789447784424,1.0,1.0,-3.047339677810669,1.0859876871109009,1.9613521099090576,0.3989351093769073,0.8704502582550049,0.8704502582550049,0.0,186.04293823242188,185.0,60866.921875,0.0,2577.6474609375,1.0,279.1962585449219,283.1509094238281,297.4779052734375,301.4677734375,293.1499938964844,293.1499938964844,279.1499938964844,37041.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811548948287964,1.0,0.0,0.0,3.6851983070373535,3.685222864151001,9.061811283572752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.8974609375,0.0,1580.5489501953125,1895.4371337890625,0.0,3227.403076171875,0.9117133617401124,1.0,0.0,3.0,1.0,0.0
17836560,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8946335911750793,0.514903724193573,0.4657204151153564,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8468062281608582,0.4363686740398407,0.4160903990268707,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8246110677719116,0.3998840153217315,0.2823574244976043,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.795458197593689,0.3578208982944488,0.3426244556903839,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6838414072990417,0.224628284573555,1.0310906171798706,284.9028625488281,284.95001220703125,299.0563049316406,294.4540710449219,297.8900451660156,297.2430419921875,284.9049377441406,1.0,0.5946336388587952,0.4773211777210235,0.4773211777210235,1.0,1.0,-3.047283172607422,1.08456552028656,1.962717771530152,0.3976947665214538,0.8649412393569946,0.8649412393569946,0.0,185.0977935791016,173.0,60624.55078125,0.0,2572.631591796875,1.0,279.15740966796875,283.177734375,297.47564697265625,301.41357421875,293.1499938964844,293.1499938964844,279.45001220703125,38581.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830068111419678,1.0,0.0,0.0,3.602315187454224,3.602339029312134,8.658779506731662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1416015625,0.0,1499.8233642578125,1895.4371337890625,0.0,3244.752197265625,0.8968808650970459,1.0,0.0,3.0,1.0,0.0
17836620,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9025084376335144,0.515683650970459,0.4658177196979522,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8552067279815674,0.4392238557338714,0.4182934761047363,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8314026594161987,0.4008673429489136,0.282669186592102,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8029882311820984,0.3590910136699676,0.3433724343776703,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6898977756500244,0.2249163538217544,1.0305255651474,285.0105285644531,284.95001220703125,299.0708923339844,294.4732971191406,297.8949279785156,297.24493408203125,285.0087585449219,1.0,0.5914624333381653,0.4760055840015411,0.4760055840015411,1.0,1.0,-3.0506365299224854,1.083121418952942,1.967515110969544,0.3956686854362488,0.9641091227531432,0.9641091227531432,0.0,179.10009765625,161.0,60099.4453125,0.0,2547.838623046875,1.0,279.44293212890625,283.2972717285156,297.451416015625,301.2850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750038743019104,1.0,0.0,0.0,3.728858232498169,3.728882551193237,9.27780092752073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3916015625,0.0,1600.5245361328125,1895.4371337890625,0.0,3169.742919921875,0.9207271933555604,1.0,0.0,3.0,1.0,0.0
17836680,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9025084376335144,0.515683650970459,0.4658177196979522,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8552067279815674,0.4392238557338714,0.4182934761047363,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8314026594161987,0.4008673429489136,0.282669186592102,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8029882311820984,0.3590910136699676,0.3433724343776703,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6898977756500244,0.2249163538217544,1.0305255651474,285.0105285644531,284.95001220703125,299.0708923339844,294.4732971191406,297.8949279785156,297.24493408203125,285.0087585449219,1.0,0.5914624333381653,0.4760055840015411,0.4760055840015411,1.0,1.0,-3.0506365299224854,1.083121418952942,1.967515110969544,0.3956686854362488,0.9641091227531432,0.9641091227531432,0.0,179.10009765625,161.0,60099.4453125,0.0,2547.838623046875,1.0,279.44293212890625,283.2972717285156,297.451416015625,301.2850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750038743019104,1.0,0.0,0.0,3.728858232498169,3.728882551193237,9.27780092752073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3916015625,0.0,1600.5245361328125,1895.4371337890625,0.0,3169.742919921875,0.9207271933555604,1.0,0.0,3.0,1.0,0.0
17836740,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9142270684242249,0.5150747895240784,0.4653266072273254,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.866878092288971,0.4413507580757141,0.4201774001121521,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.841040849685669,0.4010650515556335,0.2827390730381012,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.813240110874176,0.3597700893878937,0.3438669145107269,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6986439824104309,0.2248713970184326,1.0293259620666504,284.8995056152344,284.95001220703125,299.0855712890625,294.4924621582031,297.8946838378906,297.2391052246094,284.901611328125,1.0,0.5866513252258301,0.4746900200843811,0.4746900200843811,1.0,1.0,-3.051556348800659,1.0806703567504885,1.970885992050171,0.3933600485324859,0.8658522367477417,0.8658522367477417,0.0,170.808349609375,149.0,60773.640625,0.0,2506.43115234375,1.0,279.1571044921875,283.1723937988281,297.51220703125,301.46063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38759.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827974200248718,1.0,0.0,0.0,3.615565061569214,3.615589141845703,8.722593634047371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.634765625,0.0,1515.6497802734375,1895.4371337890625,0.0,3242.791015625,0.8999733924865723,1.0,0.0,3.0,1.0,0.0
17836800,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9142270684242249,0.5150747895240784,0.4653266072273254,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.866878092288971,0.4413507580757141,0.4201774001121521,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.841040849685669,0.4010650515556335,0.2827390730381012,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.813240110874176,0.3597700893878937,0.3438669145107269,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6986439824104309,0.2248713970184326,1.0293259620666504,284.8995056152344,284.95001220703125,299.0855712890625,294.4924621582031,297.8946838378906,297.2391052246094,284.901611328125,1.0,0.5866513252258301,0.4746900200843811,0.4746900200843811,1.0,1.0,-3.051556348800659,1.0806703567504885,1.970885992050171,0.3933600485324859,0.8658522367477417,0.8658522367477417,0.0,170.808349609375,149.0,60773.640625,0.0,2506.43115234375,1.0,279.1571044921875,283.1723937988281,297.51220703125,301.46063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38759.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827974200248718,1.0,0.0,0.0,3.615565061569214,3.615589141845703,8.722593634047371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.634765625,0.0,1515.6497802734375,1895.4371337890625,0.0,3242.791015625,0.8999733924865723,1.0,0.0,3.0,1.0,0.0
