time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.93190997838974,0.5158548355102539,0.4652694165706634,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8830320835113525,0.4442892372608185,0.4222902953624725,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8547632098197937,0.4021329879760742,0.2829867601394653,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8265248537063599,0.3611172437667846,0.3445203304290771,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7107281684875488,0.2252750843763351,1.0284929275512695,285.00982666015625,284.95001220703125,299.1004333496094,294.511474609375,297.90069580078125,297.242431640625,285.00811767578125,1.0,0.5809324979782104,0.4735324680805206,0.4735324680805206,1.0,1.0,-3.0541014671325684,1.079200029373169,1.974901556968689,0.3914316892623901,0.9655213356018066,0.9655213356018066,0.0,160.5266876220703,137.0,60214.81640625,0.0,2457.68798828125,1.0,279.4429931640625,283.2948913574219,297.4882202148437,301.32965087890625,293.1499938964844,293.1499938964844,279.1499938964844,33195.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744973540306091,1.0,0.0,0.0,3.738281965255737,3.7383062839508057,9.324754159933946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5576171875,0.0,1612.133544921875,1895.4371337890625,0.0,3164.9931640625,0.9229247570037842,1.0,0.0,3.0,1.0,0.0
17836920,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.93190997838974,0.5158548355102539,0.4652694165706634,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8830320835113525,0.4442892372608185,0.4222902953624725,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8547632098197937,0.4021329879760742,0.2829867601394653,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8265248537063599,0.3611172437667846,0.3445203304290771,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7107281684875488,0.2252750843763351,1.0284929275512695,285.00982666015625,284.95001220703125,299.1004333496094,294.511474609375,297.90069580078125,297.242431640625,285.00811767578125,1.0,0.5809324979782104,0.4735324680805206,0.4735324680805206,1.0,1.0,-3.0541014671325684,1.079200029373169,1.974901556968689,0.3914316892623901,0.9655213356018066,0.9655213356018066,0.0,160.5266876220703,137.0,60214.81640625,0.0,2457.68798828125,1.0,279.4429931640625,283.2948913574219,297.4882202148437,301.32965087890625,293.1499938964844,293.1499938964844,279.1499938964844,33195.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744973540306091,1.0,0.0,0.0,3.738281965255737,3.7383062839508057,9.324754159933946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5576171875,0.0,1612.133544921875,1895.4371337890625,0.0,3164.9931640625,0.9229247570037842,1.0,0.0,3.0,1.0,0.0
17836980,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9517394304275512,0.5152115225791931,0.4646676182746887,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.901755154132843,0.4464671909809112,0.4241382479667663,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8710457682609558,0.4023878872394562,0.2830336391925812,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.841671884059906,0.3618487119674682,0.3449784517288208,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.723597526550293,0.2253229171037674,1.0273011922836304,284.8991394042969,284.95001220703125,299.115478515625,294.5302124023437,297.90155029296875,297.23785400390625,284.9012756347656,1.0,0.5746848583221436,0.4723749458789825,0.4723749458789825,1.0,1.0,-3.054782629013061,1.0769706964492798,1.9778119325637813,0.3893150985240936,0.8671888113021851,0.8671888113021851,0.0,149.87185668945312,125.0,60885.90625,0.0,2403.446044921875,1.0,279.15704345703125,283.1702575683594,297.5492248535156,301.505126953125,293.1499938964844,293.1499938964844,279.45001220703125,38793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821490406990051,1.0,0.0,0.0,3.6240625381469727,3.624086856842041,8.763642540543515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3154296875,0.0,1525.252197265625,1895.4371337890625,0.0,3236.71728515625,0.901885986328125,1.0,0.0,3.0,1.0,0.0
17837040,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9517394304275512,0.5152115225791931,0.4646676182746887,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.901755154132843,0.4464671909809112,0.4241382479667663,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8710457682609558,0.4023878872394562,0.2830336391925812,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.841671884059906,0.3618487119674682,0.3449784517288208,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.723597526550293,0.2253229171037674,1.0273011922836304,284.8991394042969,284.95001220703125,299.115478515625,294.5302124023437,297.90155029296875,297.23785400390625,284.9012756347656,1.0,0.5746848583221436,0.4723749458789825,0.4723749458789825,1.0,1.0,-3.054782629013061,1.0769706964492798,1.9778119325637813,0.3893150985240936,0.8671888113021851,0.8671888113021851,0.0,149.87185668945312,125.0,60885.90625,0.0,2403.446044921875,1.0,279.15704345703125,283.1702575683594,297.5492248535156,301.505126953125,293.1499938964844,293.1499938964844,279.45001220703125,38793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821490406990051,1.0,0.0,0.0,3.6240625381469727,3.624086856842041,8.763642540543515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3154296875,0.0,1525.252197265625,1895.4371337890625,0.0,3236.71728515625,0.901885986328125,1.0,0.0,3.0,1.0,0.0
17837100,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9625033140182496,0.5154678821563721,0.464347243309021,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9130343794822692,0.4478798508644104,0.425036609172821,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8806428909301758,0.4028553962707519,0.2830313146114349,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8505686521530151,0.3624697923660278,0.3451713621616363,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7307042479515076,0.225502535700798,1.0265333652496338,285.021484375,284.95001220703125,299.12310791015625,294.5394287109375,297.9042053222656,297.2389221191406,285.02423095703125,1.0,0.5713784098625183,0.4717961549758911,0.4717961549758911,1.0,1.0,-3.0547776222229004,1.0757267475128174,1.9790509939193728,0.3880643248558044,0.9518963694572448,0.9518963694572448,0.0,144.29702758789062,125.0,60121.1796875,0.0,2374.396728515625,1.0,279.40155029296875,283.3066711425781,297.505859375,301.30352783203125,293.1499938964844,293.1499938964844,279.45001220703125,34121.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875924825668335,1.0,0.0,0.0,3.67330265045166,3.6733264923095694,9.003403533824894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.666015625,0.0,1545.105224609375,1895.4371337890625,0.0,3178.37890625,0.9109802842140198,1.0,0.0,3.0,1.0,0.0
17837160,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9747142791748048,0.5159285068511963,0.4645112752914428,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9275348782539368,0.4494406282901764,0.4262354969978332,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8924376964569092,0.4034900367259979,0.2832706272602081,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.861564040184021,0.3632283806800842,0.3456153273582458,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7393592596054077,0.2257940471172332,1.0265527963638306,285.0107116699219,284.95001220703125,299.1307983398437,294.5485534667969,297.90802001953125,297.24169921875,285.00909423828125,1.0,0.5681349039077759,0.4712291955947876,0.4712291955947876,1.0,1.0,-3.0572586059570312,1.0754897594451904,1.9817689657211304,0.3872878551483154,0.9677786827087402,0.9677786827087402,0.0,138.29248046875,113.0,60316.37109375,0.0,2347.66748046875,1.0,279.44287109375,283.2940673828125,297.525146484375,301.3733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33212.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738386631011963,1.0,0.0,0.0,3.7451984882354736,3.745222806930542,9.359291084365396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4697265625,0.0,1620.2855224609375,1895.4371337890625,0.0,3158.81591796875,0.9245986938476562,1.0,0.0,3.0,1.0,0.0
17837220,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9962626099586488,0.5152069330215454,0.4638177752494812,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9574245810508728,0.451627641916275,0.4280712604522705,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9183595180511476,0.4037604928016662,0.2833118438720703,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8854463696479797,0.3639732003211975,0.3460636734962463,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7581861615180969,0.2258903831243515,1.0254714488983154,284.89874267578125,284.95001220703125,299.1464538574219,294.5664367675781,297.9093933105469,297.2377014160156,284.90087890625,1.0,0.5613886713981628,0.4700952470302582,0.4700952470302582,1.0,1.0,-3.0579288005828857,1.07329261302948,1.984636187553405,0.3850977420806885,0.8687522411346436,0.8687522411346436,0.0,126.93230438232422,116.0,60991.5546875,0.0,2289.64501953125,1.0,279.156982421875,283.16796875,297.5854797363281,301.5486755371094,293.1499938964844,293.1499938964844,279.45001220703125,38790.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814855813980103,1.0,0.0,0.0,3.6323492527008057,3.632373571395874,8.803765467746416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1953125,0.0,1534.3956298828125,1895.4371337890625,0.0,3230.50146484375,0.9037144184112548,1.0,0.0,3.0,1.0,0.0
17837280,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9962626099586488,0.5152069330215454,0.4638177752494812,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9574245810508728,0.451627641916275,0.4280712604522705,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9183595180511476,0.4037604928016662,0.2833118438720703,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8854463696479797,0.3639732003211975,0.3460636734962463,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7581861615180969,0.2258903831243515,1.0254714488983154,284.89874267578125,284.95001220703125,299.1464538574219,294.5664367675781,297.9093933105469,297.2377014160156,284.90087890625,1.0,0.5613886713981628,0.4700952470302582,0.4700952470302582,1.0,1.0,-3.0579288005828857,1.07329261302948,1.984636187553405,0.3850977420806885,0.8687522411346436,0.8687522411346436,0.0,126.93230438232422,116.0,60991.5546875,0.0,2289.64501953125,1.0,279.156982421875,283.16796875,297.5854797363281,301.5486755371094,293.1499938964844,293.1499938964844,279.45001220703125,38790.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814855813980103,1.0,0.0,0.0,3.6323492527008057,3.632373571395874,8.803765467746416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1953125,0.0,1534.3956298828125,1895.4371337890625,0.0,3230.50146484375,0.9037144184112548,1.0,0.0,3.0,1.0,0.0
17837340,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.517651379108429,0.4571001231670379,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9691788554191588,0.4545136988162994,0.4304354786872864,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9297679662704468,0.4047710001468658,0.2837461829185486,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8954795598983765,0.3652693331241607,0.3469686210155487,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7659673094749451,0.2263159304857254,1.0261337757110596,284.9906005859375,284.95001220703125,299.1624755859375,294.583740234375,297.91650390625,297.2427062988281,284.9900817871094,1.0,0.5581942796707153,0.4689612984657287,0.4689612984657287,1.0,1.0,-3.047877311706543,1.0669264793395996,1.9809507131576536,0.3801075518131256,0.9542540311813354,0.9542540311813354,0.0,122.62085723876952,119.0,60168.0390625,0.0,2254.345703125,1.0,279.4424133300781,283.2790832519531,297.56011962890625,301.40740966796875,293.1499938964844,293.1499938964844,279.1499938964844,33604.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731234669685364,1.0,0.0,0.0,3.7462916374206543,3.7463161945343018,9.364755442220484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.26171875,0.0,1624.562255859375,1895.4371337890625,0.0,3152.1083984375,0.924949586391449,1.0,0.0,3.0,1.0,0.0
17837400,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.517651379108429,0.4571001231670379,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9691788554191588,0.4545136988162994,0.4304354786872864,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9297679662704468,0.4047710001468658,0.2837461829185486,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8954795598983765,0.3652693331241607,0.3469686210155487,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7659673094749451,0.2263159304857254,1.0261337757110596,284.9906005859375,284.95001220703125,299.1624755859375,294.583740234375,297.91650390625,297.2427062988281,284.9900817871094,1.0,0.5581942796707153,0.4689612984657287,0.4689612984657287,1.0,1.0,-3.047877311706543,1.0669264793395996,1.9809507131576536,0.3801075518131256,0.9542540311813354,0.9542540311813354,0.0,122.62085723876952,119.0,60168.0390625,0.0,2254.345703125,1.0,279.4424133300781,283.2790832519531,297.56011962890625,301.40740966796875,293.1499938964844,293.1499938964844,279.1499938964844,33604.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731234669685364,1.0,0.0,0.0,3.7462916374206543,3.7463161945343018,9.364755442220484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.26171875,0.0,1624.562255859375,1895.4371337890625,0.0,3152.1083984375,0.924949586391449,1.0,0.0,3.0,1.0,0.0
17837460,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.5191964507102966,0.4504110217094421,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9752764105796814,0.456622302532196,0.432551771402359,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9354177713394164,0.4049577414989471,0.2839899659156799,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9006834030151367,0.3659381866455078,0.3477047681808471,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.769885241985321,0.2263803035020828,1.0266456604003906,284.8988342285156,284.95001220703125,299.17889404296875,294.6003723144531,297.9194030761719,297.24029541015625,284.90069580078125,1.0,0.5573776364326477,0.4679491817951202,0.4679491817951202,1.0,1.0,-3.0513947010040283,1.0660395622253418,1.9853551387786863,0.3792577385902405,0.8649094104766846,0.8649094104766846,0.0,121.00360107421876,122.0,60796.37890625,0.0,2246.95849609375,1.0,279.1575622558594,283.1686706542969,297.6156005859375,301.5677185058594,293.1499938964844,293.1499938964844,279.45001220703125,38949.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799006342887878,1.0,0.0,0.0,3.6210126876831055,3.6210367679595934,8.74889792612521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3671875,0.0,1523.0472412109375,1895.4371337890625,0.0,3215.649658203125,0.9013854265213012,1.0,0.0,3.0,1.0,0.0
17837520,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.5191964507102966,0.4504110217094421,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9752764105796814,0.456622302532196,0.432551771402359,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9354177713394164,0.4049577414989471,0.2839899659156799,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9006834030151367,0.3659381866455078,0.3477047681808471,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.769885241985321,0.2263803035020828,1.0266456604003906,284.8988342285156,284.95001220703125,299.17889404296875,294.6003723144531,297.9194030761719,297.24029541015625,284.90069580078125,1.0,0.5573776364326477,0.4679491817951202,0.4679491817951202,1.0,1.0,-3.0513947010040283,1.0660395622253418,1.9853551387786863,0.3792577385902405,0.8649094104766846,0.8649094104766846,0.0,121.00360107421876,122.0,60796.37890625,0.0,2246.95849609375,1.0,279.1575622558594,283.1686706542969,297.6156005859375,301.5677185058594,293.1499938964844,293.1499938964844,279.45001220703125,38949.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799006342887878,1.0,0.0,0.0,3.6210126876831055,3.6210367679595934,8.74889792612521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3671875,0.0,1523.0472412109375,1895.4371337890625,0.0,3215.649658203125,0.9013854265213012,1.0,0.0,3.0,1.0,0.0
17837580,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.521632969379425,0.4490300118923187,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9779077172279358,0.459505945444107,0.4350225925445556,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.937172532081604,0.4059573709964752,0.2844971120357513,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9025288820266724,0.3672205507755279,0.3487097918987274,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7709971070289612,0.2268063426017761,1.0278992652893066,285.0107421875,284.95001220703125,299.1958312988281,294.6162109375,297.9275817871094,297.2456970214844,285.00909423828125,1.0,0.5579786896705627,0.4669370949268341,0.4669370949268341,1.0,1.0,-3.056021451950073,1.0656702518463137,1.99035120010376,0.3777174949645996,0.965697705745697,0.965697705745697,0.0,120.8129425048828,125.0,60220.7265625,0.0,2254.32568359375,1.0,279.4430236816406,283.29205322265625,297.5913391113281,301.43475341796875,293.1499938964844,293.1499938964844,279.1499938964844,33249.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712956309318542,1.0,0.0,0.0,3.7413547039031982,3.7413792610168457,9.340089945908404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.123046875,0.0,1616.1075439453125,1895.4371337890625,0.0,3134.9638671875,0.9236631989479064,1.0,0.0,3.0,1.0,0.0
17837640,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.521632969379425,0.4490300118923187,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9779077172279358,0.459505945444107,0.4350225925445556,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.937172532081604,0.4059573709964752,0.2844971120357513,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9025288820266724,0.3672205507755279,0.3487097918987274,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7709971070289612,0.2268063426017761,1.0278992652893066,285.0107421875,284.95001220703125,299.1958312988281,294.6162109375,297.9275817871094,297.2456970214844,285.00909423828125,1.0,0.5579786896705627,0.4669370949268341,0.4669370949268341,1.0,1.0,-3.056021451950073,1.0656702518463137,1.99035120010376,0.3777174949645996,0.965697705745697,0.965697705745697,0.0,120.8129425048828,125.0,60220.7265625,0.0,2254.32568359375,1.0,279.4430236816406,283.29205322265625,297.5913391113281,301.43475341796875,293.1499938964844,293.1499938964844,279.1499938964844,33249.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712956309318542,1.0,0.0,0.0,3.7413547039031982,3.7413792610168457,9.340089945908404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.123046875,0.0,1616.1075439453125,1895.4371337890625,0.0,3134.9638671875,0.9236631989479064,1.0,0.0,3.0,1.0,0.0
17837700,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5221027731895447,0.4494873583316803,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.978464424610138,0.4606083035469055,0.4362848699092865,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9371621012687684,0.406109869480133,0.2847786545753479,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9026930332183838,0.3675977885723114,0.34924978017807,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.770939826965332,0.2268640398979187,1.0287190675735474,284.87615966796875,284.95001220703125,299.2044677734375,294.6238098144531,297.9291381835937,297.24444580078125,284.8726501464844,1.0,0.5587219595909119,0.466431051492691,0.466431051492691,1.0,1.0,-3.0600624084472656,1.066157341003418,1.993905067443848,0.3772873878479004,0.8747316598892212,0.8747316598892212,0.0,121.09581756591795,125.0,61185.625,0.0,2263.111572265625,1.0,279.1956787109375,283.1394958496094,297.65411376953125,301.6676025390625,293.1499938964844,293.1499938964844,279.1499938964844,37269.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773257732391357,1.0,0.0,0.0,3.714311361312866,3.7143361568450928,9.205553510582832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.466796875,0.0,1615.5648193359375,1895.4371337890625,0.0,3191.513916015625,0.918445885181427,1.0,0.0,3.0,1.0,0.0
17837760,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.5219463109970093,0.4513669013977051,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9778534770011902,0.461553007364273,0.4372067749500274,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9356728196144104,0.4060879647731781,0.2847934067249298,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9016295075416564,0.3678300380706787,0.3495089113712311,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7698505520820618,0.2268123775720596,1.0286865234375,284.9029541015625,284.95001220703125,299.2132873535156,294.63116455078125,297.9289245605469,297.2404479980469,284.9053649902344,1.0,0.5596255660057068,0.4658498466014862,0.4658498466014862,1.0,1.0,-3.0637199878692627,1.0663341283798218,1.997385859489441,0.3766278028488159,0.8708416223526001,0.8708416223526001,0.0,121.7434539794922,128.0,60990.28515625,0.0,2273.13134765625,1.0,279.1572265625,283.1682434082031,297.6506652832031,301.61248779296875,293.1499938964844,293.1499938964844,279.45001220703125,38628.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790160417556763,1.0,0.0,0.0,3.632121801376343,3.632146120071411,8.802663842288894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2001953125,0.0,1532.9410400390625,1895.4371337890625,0.0,3207.358642578125,0.9035876989364624,1.0,0.0,3.0,1.0,0.0
17837820,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.5221356749534607,0.4550686478614807,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.977095365524292,0.4643840789794922,0.4396723806858063,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.933359444141388,0.4070389866828918,0.2852997481822967,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8999888300895691,0.3690611720085144,0.3505125939846039,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7680660486221313,0.227193534374237,1.0299721956253052,285.01910400390625,284.95001220703125,299.2313232421875,294.6451416015625,297.9346618652344,297.2416076660156,285.0175476074219,1.0,0.5619820952415466,0.4646874368190765,0.4646874368190765,1.0,1.0,-3.07448959350586,1.0680136680603027,2.0064759254455566,0.3758050501346588,0.9788336753845216,0.9788336753845216,0.0,123.16617584228516,131.0,60578.296875,0.0,2300.219970703125,1.0,279.44317626953125,283.293701171875,297.6250915527344,301.4890441894531,293.1499938964844,293.1499938964844,279.1499938964844,32979.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713904619216919,1.0,0.0,0.0,3.7621877193450928,3.76221227645874,9.44439591421542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8046875,0.0,1638.306884765625,1895.4371337890625,0.0,3135.853759765625,0.9282055497169496,1.0,0.0,3.0,1.0,0.0
17837880,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.5221356749534607,0.4550686478614807,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.977095365524292,0.4643840789794922,0.4396723806858063,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.933359444141388,0.4070389866828918,0.2852997481822967,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8999888300895691,0.3690611720085144,0.3505125939846039,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7680660486221313,0.227193534374237,1.0299721956253052,285.01910400390625,284.95001220703125,299.2313232421875,294.6451416015625,297.9346618652344,297.2416076660156,285.0175476074219,1.0,0.5619820952415466,0.4646874368190765,0.4646874368190765,1.0,1.0,-3.07448959350586,1.0680136680603027,2.0064759254455566,0.3758050501346588,0.9788336753845216,0.9788336753845216,0.0,123.16617584228516,131.0,60578.296875,0.0,2300.219970703125,1.0,279.44317626953125,283.293701171875,297.6250915527344,301.4890441894531,293.1499938964844,293.1499938964844,279.1499938964844,32979.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713904619216919,1.0,0.0,0.0,3.7621877193450928,3.76221227645874,9.44439591421542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8046875,0.0,1638.306884765625,1895.4371337890625,0.0,3135.853759765625,0.9282055497169496,1.0,0.0,3.0,1.0,0.0
17837940,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.5199835896492004,0.4609394371509552,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9747042655944824,0.4663465023040771,0.4418304562568664,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9290794134140016,0.4071002304553985,0.2855857610702514,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8967189192771912,0.3695992827415466,0.3512940406799316,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7649732828140259,0.2271422296762466,1.030725598335266,284.90338134765625,284.95001220703125,299.25,294.65802001953125,297.9346008300781,297.2336120605469,284.9057312011719,1.0,0.5648345947265625,0.4635250270366668,0.4635250270366668,1.0,1.0,-3.086333036422729,1.0700769424438477,2.016256093978882,0.3752444386482239,0.8819578886032104,0.8819578886032104,0.0,125.23970794677734,134.0,61540.97265625,0.0,2332.885009765625,1.0,279.15679931640625,283.16033935546875,297.6825866699219,301.67791748046875,293.1499938964844,293.1499938964844,279.45001220703125,38265.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801302313804626,1.0,0.0,0.0,3.671790361404419,3.6718149185180655,8.995991720439633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2177734375,0.0,1574.5972900390625,1895.4371337890625,0.0,3217.80078125,0.9120699167251588,1.0,0.0,3.0,1.0,0.0
17838000,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.5199835896492004,0.4609394371509552,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9747042655944824,0.4663465023040771,0.4418304562568664,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9290794134140016,0.4071002304553985,0.2855857610702514,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8967189192771912,0.3695992827415466,0.3512940406799316,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7649732828140259,0.2271422296762466,1.030725598335266,284.90338134765625,284.95001220703125,299.25,294.65802001953125,297.9346008300781,297.2336120605469,284.9057312011719,1.0,0.5648345947265625,0.4635250270366668,0.4635250270366668,1.0,1.0,-3.086333036422729,1.0700769424438477,2.016256093978882,0.3752444386482239,0.8819578886032104,0.8819578886032104,0.0,125.23970794677734,134.0,61540.97265625,0.0,2332.885009765625,1.0,279.15679931640625,283.16033935546875,297.6825866699219,301.67791748046875,293.1499938964844,293.1499938964844,279.45001220703125,38265.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801302313804626,1.0,0.0,0.0,3.671790361404419,3.6718149185180655,8.995991720439633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2177734375,0.0,1574.5972900390625,1895.4371337890625,0.0,3217.80078125,0.9120699167251588,1.0,0.0,3.0,1.0,0.0
17838060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5179482102394104,0.4661635756492615,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9717602133750916,0.4690997004508972,0.4442484080791473,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9242672324180604,0.4079881906509399,0.2860670089721679,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.892949104309082,0.3707604706287384,0.3522605001926422,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7614473104476929,0.2274433672428131,1.0318320989608765,285.024169921875,284.95001220703125,299.26904296875,294.6702880859375,297.94024658203125,297.2344055175781,285.02252197265625,1.0,0.5679402947425842,0.4622474610805511,0.4622474610805511,1.0,1.0,-3.0986146926879883,1.0720309019088743,2.026583909988404,0.3744792342185974,0.9950059652328492,0.9950059652328492,0.0,127.65858459472656,137.0,61145.09375,0.0,2368.41015625,1.0,279.4434509277344,283.2901306152344,297.6536865234375,301.55419921875,293.1499938964844,293.1499938964844,279.1499938964844,32917.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732113242149353,1.0,0.0,0.0,3.8014092445373535,3.80143404006958,9.6423423201486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8642578125,0.0,1684.2139892578125,1895.4371337890625,0.0,3152.932373046875,0.937043309211731,1.0,0.0,3.0,1.0,0.0
17838120,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5179482102394104,0.4661635756492615,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9717602133750916,0.4690997004508972,0.4442484080791473,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9242672324180604,0.4079881906509399,0.2860670089721679,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.892949104309082,0.3707604706287384,0.3522605001926422,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7614473104476929,0.2274433672428131,1.0318320989608765,285.024169921875,284.95001220703125,299.26904296875,294.6702880859375,297.94024658203125,297.2344055175781,285.02252197265625,1.0,0.5679402947425842,0.4622474610805511,0.4622474610805511,1.0,1.0,-3.0986146926879883,1.0720309019088743,2.026583909988404,0.3744792342185974,0.9950059652328492,0.9950059652328492,0.0,127.65858459472656,137.0,61145.09375,0.0,2368.41015625,1.0,279.4434509277344,283.2901306152344,297.6536865234375,301.55419921875,293.1499938964844,293.1499938964844,279.1499938964844,32917.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732113242149353,1.0,0.0,0.0,3.8014092445373535,3.80143404006958,9.6423423201486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8642578125,0.0,1684.2139892578125,1895.4371337890625,0.0,3152.932373046875,0.937043309211731,1.0,0.0,3.0,1.0,0.0
17838180,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9908881783485411,0.5152252912521362,0.4643230140209198,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9639561772346495,0.4709059000015259,0.4463862180709839,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.914280652999878,0.4079197645187378,0.2863548696041107,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8847268223762512,0.3711658716201782,0.3530372381210327,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7543615102767944,0.2272449433803558,1.0324761867523191,284.8930969238281,284.95001220703125,299.2881164550781,294.6825561523437,297.9411926269531,297.2286071777344,284.8953552246094,1.0,0.5705906748771667,0.460969865322113,0.460969865322113,1.0,1.0,-3.101008415222168,1.0700669288635254,2.0309414863586426,0.372184157371521,0.8866885304450989,0.8866885304450989,0.0,131.67030334472656,140.0,61980.25,0.0,2394.126220703125,1.0,279.15625,283.14385986328125,297.7077941894531,301.7367248535156,293.1499938964844,293.1499938964844,279.45001220703125,38508.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820784687995911,1.0,0.0,0.0,3.71250319480896,3.7125282287597656,9.196593282467802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.533203125,0.0,1622.9149169921875,1895.4371337890625,0.0,3236.055908203125,0.921042263507843,1.0,0.0,3.0,1.0,0.0
17838240,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9908881783485411,0.5152252912521362,0.4643230140209198,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9639561772346495,0.4709059000015259,0.4463862180709839,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.914280652999878,0.4079197645187378,0.2863548696041107,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8847268223762512,0.3711658716201782,0.3530372381210327,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7543615102767944,0.2272449433803558,1.0324761867523191,284.8930969238281,284.95001220703125,299.2881164550781,294.6825561523437,297.9411926269531,297.2286071777344,284.8953552246094,1.0,0.5705906748771667,0.460969865322113,0.460969865322113,1.0,1.0,-3.101008415222168,1.0700669288635254,2.0309414863586426,0.372184157371521,0.8866885304450989,0.8866885304450989,0.0,131.67030334472656,140.0,61980.25,0.0,2394.126220703125,1.0,279.15625,283.14385986328125,297.7077941894531,301.7367248535156,293.1499938964844,293.1499938964844,279.45001220703125,38508.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820784687995911,1.0,0.0,0.0,3.71250319480896,3.7125282287597656,9.196593282467802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.533203125,0.0,1622.9149169921875,1895.4371337890625,0.0,3236.055908203125,0.921042263507843,1.0,0.0,3.0,1.0,0.0
17838300,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9870124459266664,0.514804482460022,0.4635719954967499,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9604133367538452,0.472119927406311,0.4473704695701599,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.909962832927704,0.4082013964653015,0.2864301800727844,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8810968995094299,0.3716013431549072,0.3533377647399902,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7512080669403076,0.2272701263427734,1.0323948860168457,285.0216979980469,284.95001220703125,299.29766845703125,294.6886291503906,297.9434814453125,297.2284240722656,285.0248413085937,1.0,0.5717607140541077,0.4603310823440552,0.4603310823440552,1.0,1.0,-3.101644277572632,1.0688724517822266,2.0327718257904053,0.370800107717514,0.9746643900871276,0.9746643900871276,0.0,133.49217224121094,140.0,61149.23046875,0.0,2404.96484375,1.0,279.4035339355469,283.2872314453125,297.6596984863281,301.5264587402344,293.1499938964844,293.1499938964844,279.45001220703125,34225.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762300610542297,1.0,0.0,0.0,3.756040334701538,3.7560651302337646,9.413557791049244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.302734375,0.0,1640.715087890625,1895.4371337890625,0.0,3181.24072265625,0.9295081496238708,1.0,0.0,3.0,1.0,0.0
17838360,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9845958352088928,0.5147345066070557,0.4634764492511749,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9585282802581788,0.4735109210014343,0.4486882090568542,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9075073599815368,0.4086784720420837,0.2867649793624878,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8790190815925598,0.3721958994865417,0.3539079129695892,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7493222951889038,0.2274205386638641,1.0331268310546875,285.0155029296875,284.95001220703125,299.3072509765625,294.6947021484375,297.9470520019531,297.2300720214844,285.0140380859375,1.0,0.5730324387550354,0.4597408473491668,0.4597408473491668,1.0,1.0,-3.10507869720459,1.0688650608062744,2.0362136363983154,0.3700143992900848,0.9945370554924012,0.9945370554924012,0.0,134.8492431640625,143.0,61331.80078125,0.0,2418.611572265625,1.0,279.4435119628906,283.2784729003906,297.67437744140625,301.5908203125,293.1499938964844,293.1499938964844,279.1499938964844,33316.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743801712989807,1.0,0.0,0.0,3.8242712020874015,3.824296474456787,9.75867010311049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.9892578125,0.0,1714.7999267578125,1895.4371337890625,0.0,3163.89404296875,0.9425466656684875,1.0,0.0,3.0,1.0,0.0
17838420,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9774502515792848,0.5130313038825989,0.4624541997909546,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9523614645004272,0.4752576649188995,0.4507270157337188,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.900623619556427,0.4085724949836731,0.2869943678379059,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8729103803634644,0.3725515604019165,0.3545963168144226,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7440583109855652,0.2272003442049026,1.0334619283676147,284.8909606933594,284.95001220703125,299.326416015625,294.706787109375,297.9483947753906,297.2247009277344,284.89337158203125,1.0,0.5753917098045349,0.4585603475570678,0.4585603475570678,1.0,1.0,-3.107816219329834,1.067226529121399,2.040589570999145,0.3679282665252685,0.8866899609565735,0.8866899609565735,0.0,138.2814483642578,146.0,62092.890625,0.0,2441.973876953125,1.0,279.1561279296875,283.1385803222656,297.7277526855469,301.7640991210937,293.1499938964844,293.1499938964844,279.45001220703125,38768.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823164105415344,1.0,0.0,0.0,3.723858594894409,3.723883867263794,9.252937616111012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.318359375,0.0,1638.037353515625,1895.4371337890625,0.0,3238.284912109375,0.9238062500953674,1.0,0.0,3.0,1.0,0.0
17838480,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9774502515792848,0.5130313038825989,0.4624541997909546,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9523614645004272,0.4752576649188995,0.4507270157337188,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.900623619556427,0.4085724949836731,0.2869943678379059,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8729103803634644,0.3725515604019165,0.3545963168144226,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7440583109855652,0.2272003442049026,1.0334619283676147,284.8909606933594,284.95001220703125,299.326416015625,294.706787109375,297.9483947753906,297.2247009277344,284.89337158203125,1.0,0.5753917098045349,0.4585603475570678,0.4585603475570678,1.0,1.0,-3.107816219329834,1.067226529121399,2.040589570999145,0.3679282665252685,0.8866899609565735,0.8866899609565735,0.0,138.2814483642578,146.0,62092.890625,0.0,2441.973876953125,1.0,279.1561279296875,283.1385803222656,297.7277526855469,301.7640991210937,293.1499938964844,293.1499938964844,279.45001220703125,38768.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823164105415344,1.0,0.0,0.0,3.723858594894409,3.723883867263794,9.252937616111012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.318359375,0.0,1638.037353515625,1895.4371337890625,0.0,3238.284912109375,0.9238062500953674,1.0,0.0,3.0,1.0,0.0
17838540,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9717125296592712,0.5127838850021362,0.4619415402412414,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9479246735572816,0.4778452217578888,0.4529997706413269,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8955866694450378,0.4093256890773773,0.2873932123184204,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.868423581123352,0.3735650777816772,0.3554390370845794,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7400804162025452,0.2273861616849899,1.0340940952301023,285.015869140625,284.95001220703125,299.3456420898437,294.7186889648437,297.9544982910156,297.2264709472656,285.0147705078125,1.0,0.5776882171630859,0.4573798775672912,0.4573798775672912,1.0,1.0,-3.112175941467285,1.0662232637405396,2.045952558517456,0.3658676743507385,0.99590402841568,0.99590402841568,0.0,141.16395568847656,149.0,61426.890625,0.0,2465.5537109375,1.0,279.4430847167969,283.27587890625,297.6968688964844,301.6189880371094,293.1499938964844,293.1499938964844,279.1499938964844,33437.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742462992668152,1.0,0.0,0.0,3.8318803310394287,3.8319058418273926,9.797543043532642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.7021484375,0.0,1724.965087890625,1895.4371337890625,0.0,3162.638916015625,0.9445068836212158,1.0,0.0,3.0,1.0,0.0
17838600,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9717125296592712,0.5127838850021362,0.4619415402412414,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9479246735572816,0.4778452217578888,0.4529997706413269,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8955866694450378,0.4093256890773773,0.2873932123184204,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.868423581123352,0.3735650777816772,0.3554390370845794,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7400804162025452,0.2273861616849899,1.0340940952301023,285.015869140625,284.95001220703125,299.3456420898437,294.7186889648437,297.9544982910156,297.2264709472656,285.0147705078125,1.0,0.5776882171630859,0.4573798775672912,0.4573798775672912,1.0,1.0,-3.112175941467285,1.0662232637405396,2.045952558517456,0.3658676743507385,0.99590402841568,0.99590402841568,0.0,141.16395568847656,149.0,61426.890625,0.0,2465.5537109375,1.0,279.4430847167969,283.27587890625,297.6968688964844,301.6189880371094,293.1499938964844,293.1499938964844,279.1499938964844,33437.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742462992668152,1.0,0.0,0.0,3.8318803310394287,3.8319058418273926,9.797543043532642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.7021484375,0.0,1724.965087890625,1895.4371337890625,0.0,3162.638916015625,0.9445068836212158,1.0,0.0,3.0,1.0,0.0
17838660,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9646000266075134,0.5110867619514465,0.4609499871730804,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9423370361328124,0.4795548319816589,0.4550011754035949,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8896445035934448,0.4091981053352356,0.2876049280166626,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8631504774093628,0.3738933205604553,0.3560978472232818,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7355409264564514,0.2271685451269149,1.0344254970550537,284.891357421875,284.95001220703125,299.3648986816406,294.73046875,297.9560546875,297.22137451171875,284.89373779296875,1.0,0.5799561738967896,0.4562547206878662,0.4562547206878662,1.0,1.0,-3.1148440837860107,1.0646564960479736,2.050187587738037,0.363799899816513,0.8885393738746643,0.8885393738746643,0.0,144.47621154785156,152.0,62194.87109375,0.0,2488.23828125,1.0,279.15606689453125,283.135498046875,297.7507629394531,301.7935485839844,293.1499938964844,293.1499938964844,279.45001220703125,38768.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820309638977051,1.0,0.0,0.0,3.73280668258667,3.732832193374634,9.297459655499553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.36328125,0.0,1648.4464111328125,1895.4371337890625,0.0,3235.611083984375,0.9258034825325012,1.0,0.0,3.0,1.0,0.0
