time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9646000266075134,0.5110867619514465,0.4609499871730804,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9423370361328124,0.4795548319816589,0.4550011754035949,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8896445035934448,0.4091981053352356,0.2876049280166626,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8631504774093628,0.3738933205604553,0.3560978472232818,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7355409264564514,0.2271685451269149,1.0344254970550537,284.891357421875,284.95001220703125,299.3648986816406,294.73046875,297.9560546875,297.22137451171875,284.89373779296875,1.0,0.5799561738967896,0.4562547206878662,0.4562547206878662,1.0,1.0,-3.1148440837860107,1.0646564960479736,2.050187587738037,0.363799899816513,0.8885393738746643,0.8885393738746643,0.0,144.47621154785156,152.0,62194.87109375,0.0,2488.23828125,1.0,279.15606689453125,283.135498046875,297.7507629394531,301.7935485839844,293.1499938964844,293.1499938964844,279.45001220703125,38768.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820309638977051,1.0,0.0,0.0,3.73280668258667,3.732832193374634,9.297459655499553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.36328125,0.0,1648.4464111328125,1895.4371337890625,0.0,3235.611083984375,0.9258034825325012,1.0,0.0,3.0,1.0,0.0
17838780,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.958797812461853,0.5107764601707458,0.4603826105594635,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9382577538490297,0.4821062684059143,0.4572324454784393,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8851056098937988,0.4099236130714416,0.2879803776741028,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8591764569282532,0.3748765885829925,0.356906920671463,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7319920063018799,0.2273487597703933,1.0350216627120972,285.0172119140625,284.95001220703125,299.3842163085937,294.7420349121094,297.9623107910156,297.2232971191406,285.0157470703125,1.0,0.582182765007019,0.4551295638084411,0.4551295638084411,1.0,1.0,-3.118976354598999,1.0636693239212036,2.055306911468506,0.3617011308670044,0.9989757537841796,0.9989757537841796,0.0,147.31149291992188,155.0,61520.98828125,0.0,2511.243896484375,1.0,279.4437866210937,283.2735595703125,297.7196044921875,301.6482849121094,293.1499938964844,293.1499938964844,279.1499938964844,33420.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739048838615417,1.0,0.0,0.0,3.841219902038574,3.841245174407959,9.845359727478351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.62109375,0.0,1736.183349609375,1895.4371337890625,0.0,3159.436767578125,0.9463832378387452,1.0,0.0,3.0,1.0,0.0
17838840,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.958797812461853,0.5107764601707458,0.4603826105594635,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9382577538490297,0.4821062684059143,0.4572324454784393,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8851056098937988,0.4099236130714416,0.2879803776741028,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8591764569282532,0.3748765885829925,0.356906920671463,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7319920063018799,0.2273487597703933,1.0350216627120972,285.0172119140625,284.95001220703125,299.3842163085937,294.7420349121094,297.9623107910156,297.2232971191406,285.0157470703125,1.0,0.582182765007019,0.4551295638084411,0.4551295638084411,1.0,1.0,-3.118976354598999,1.0636693239212036,2.055306911468506,0.3617011308670044,0.9989757537841796,0.9989757537841796,0.0,147.31149291992188,155.0,61520.98828125,0.0,2511.243896484375,1.0,279.4437866210937,283.2735595703125,297.7196044921875,301.6482849121094,293.1499938964844,293.1499938964844,279.1499938964844,33420.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739048838615417,1.0,0.0,0.0,3.841219902038574,3.841245174407959,9.845359727478351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.62109375,0.0,1736.183349609375,1895.4371337890625,0.0,3159.436767578125,0.9463832378387452,1.0,0.0,3.0,1.0,0.0
17838900,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.95595782995224,0.5100346207618713,0.4601413309574127,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9363495707511902,0.4830408990383148,0.4584017992019653,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.882987916469574,0.4099540114402771,0.2882185280323028,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8573349118232727,0.3751147985458374,0.357371985912323,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7303552031517029,0.2273040264844894,1.0356165170669556,284.8761901855469,284.95001220703125,299.3939208984375,294.74774169921875,297.9637756347656,297.2218017578125,284.8716735839844,1.0,0.583361029624939,0.4545669853687286,0.4545669853687286,1.0,1.0,-3.1216588020324707,1.0633994340896606,2.0582592487335205,0.3608429431915283,0.9050797820091248,0.9050797820091248,0.0,148.7449951171875,155.0,62564.5859375,0.0,2524.0302734375,1.0,279.19342041015625,283.112548828125,297.77911376953125,301.8821105957031,293.1499938964844,293.1499938964844,279.1499938964844,36850.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799747228622437,1.0,0.0,0.0,3.823852777481079,3.823878765106201,9.756535064298075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9228515625,0.0,1741.99609375,1895.4371337890625,0.0,3216.34375,0.9429882764816284,1.0,0.0,3.0,1.0,0.0
17838960,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9516026973724364,0.5090028047561646,0.459328144788742,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9330449104309082,0.4837626516819,0.4591918289661407,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8796787261962891,0.4097584784030914,0.288170576095581,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8544284105300903,0.3751652240753174,0.3575337529182434,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.727850079536438,0.2271182090044021,1.035311579704285,284.8910217285156,284.95001220703125,299.4035949707031,294.7533874511719,297.9636535644531,297.21795654296875,284.8933410644531,1.0,0.5843918323516846,0.4540141820907593,0.4540141820907593,1.0,1.0,-3.1214041709899902,1.0620166063308716,2.059387683868408,0.3594843447208404,0.8908049464225769,0.8908049464225769,0.0,150.59934997558594,158.0,62295.6171875,0.0,2533.421875,1.0,279.15643310546875,283.1318054199219,297.7735900878906,301.8233642578125,293.1499938964844,293.1499938964844,279.45001220703125,38699.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817113041877747,1.0,0.0,0.0,3.7426741123199454,3.74269962310791,9.346679235022748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8818359375,0.0,1659.4468994140625,1895.4371337890625,0.0,3232.615966796875,0.9280241131782532,1.0,0.0,3.0,1.0,0.0
17839020,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9457604289054872,0.5086070895195007,0.4586910009384155,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.92924827337265,0.4862652420997619,0.4613755345344543,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8755046129226685,0.4104451239109039,0.2885190546512604,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8508169054985046,0.376108855009079,0.358305275440216,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7245453000068665,0.2272819578647613,1.0358377695083618,285.0177307128906,284.95001220703125,299.4230651855469,294.7644958496094,297.9701232910156,297.22021484375,285.0163269042969,1.0,0.5865620374679565,0.4529085457324981,0.4529085457324981,1.0,1.0,-3.1252334117889404,1.0609371662139893,2.064296245574951,0.3572502434253692,1.0,1.0,0.0,153.4278564453125,161.0,61607.3046875,0.0,2555.909912109375,1.0,279.44384765625,283.27099609375,297.7421264648437,301.6767578125,293.1499938964844,293.1499938964844,279.1499938964844,33456.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736186027526855,1.0,0.0,0.0,3.849127769470215,3.849153518676758,9.885940244203084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.05859375,0.0,1746.1259765625,1895.4371337890625,0.0,3156.752197265625,0.9481975436210632,1.0,0.0,3.0,1.0,0.0
17839080,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9457604289054872,0.5086070895195007,0.4586910009384155,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.92924827337265,0.4862652420997619,0.4613755345344543,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8755046129226685,0.4104451239109039,0.2885190546512604,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8508169054985046,0.376108855009079,0.358305275440216,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7245453000068665,0.2272819578647613,1.0358377695083618,285.0177307128906,284.95001220703125,299.4230651855469,294.7644958496094,297.9701232910156,297.22021484375,285.0163269042969,1.0,0.5865620374679565,0.4529085457324981,0.4529085457324981,1.0,1.0,-3.1252334117889404,1.0609371662139893,2.064296245574951,0.3572502434253692,1.0,1.0,0.0,153.4278564453125,161.0,61607.3046875,0.0,2555.909912109375,1.0,279.44384765625,283.27099609375,297.7421264648437,301.6767578125,293.1499938964844,293.1499938964844,279.1499938964844,33456.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736186027526855,1.0,0.0,0.0,3.849127769470215,3.849153518676758,9.885940244203084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.05859375,0.0,1746.1259765625,1895.4371337890625,0.0,3156.752197265625,0.9481975436210632,1.0,0.0,3.0,1.0,0.0
17839140,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9385817646980286,0.5067561268806458,0.4575588405132293,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9243878126144408,0.4878650605678558,0.4632828533649444,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8704931139945984,0.4102406501770019,0.2886813879013061,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8464719653129578,0.3763559758663177,0.3588932156562805,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7206249833106995,0.227034106850624,1.0360524654388428,284.8912048339844,284.95001220703125,299.44256591796875,294.7752990722656,297.97125244140625,297.21453857421875,284.8931579589844,1.0,0.5887162089347839,0.451802909374237,0.451802909374237,1.0,1.0,-3.1273343563079834,1.0591626167297363,2.068171977996826,0.3549067974090576,0.8928196430206299,0.8928196430206299,0.0,156.71629333496094,164.0,62382.6796875,0.0,2577.532958984375,1.0,279.1568603515625,283.1285095214844,297.79498291015625,301.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38662.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881394624710083,1.0,0.0,0.0,3.751699924468994,3.751725435256958,9.391813478032418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2890625,0.0,1669.758056640625,1895.4371337890625,0.0,3229.64892578125,0.9299614429473876,1.0,0.0,3.0,1.0,0.0
17839200,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9385817646980286,0.5067561268806458,0.4575588405132293,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9243878126144408,0.4878650605678558,0.4632828533649444,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8704931139945984,0.4102406501770019,0.2886813879013061,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8464719653129578,0.3763559758663177,0.3588932156562805,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7206249833106995,0.227034106850624,1.0360524654388428,284.8912048339844,284.95001220703125,299.44256591796875,294.7752990722656,297.97125244140625,297.21453857421875,284.8931579589844,1.0,0.5887162089347839,0.451802909374237,0.451802909374237,1.0,1.0,-3.1273343563079834,1.0591626167297363,2.068171977996826,0.3549067974090576,0.8928196430206299,0.8928196430206299,0.0,156.71629333496094,164.0,62382.6796875,0.0,2577.532958984375,1.0,279.1568603515625,283.1285095214844,297.79498291015625,301.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38662.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881394624710083,1.0,0.0,0.0,3.751699924468994,3.751725435256958,9.391813478032418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2890625,0.0,1669.758056640625,1895.4371337890625,0.0,3229.64892578125,0.9299614429473876,1.0,0.0,3.0,1.0,0.0
17839260,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9328657388687134,0.5062872767448425,0.4568620324134826,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9209203124046326,0.4903242290019989,0.4654243588447571,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8666664361953735,0.4108957052230835,0.2890081107616424,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8431834578514099,0.3772654235363006,0.3596321642398834,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7174664735794067,0.2271834760904312,1.0365136861801147,285.018310546875,284.95001220703125,299.4621276855469,294.7857971191406,297.9778137207031,297.2168884277344,285.0169982910156,1.0,0.5908343195915222,0.4507494270801544,0.4507494270801544,1.0,1.0,-3.130897760391236,1.0580737590789795,2.072824001312256,0.3526964783668518,1.0,1.0,0.0,159.53546142578125,167.0,61675.92578125,0.0,2599.545654296875,1.0,279.4439392089844,283.268798828125,297.7633361816406,301.70294189453125,293.1499938964844,293.1499938964844,279.1499938964844,33509.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733093738555908,1.0,0.0,0.0,3.85558009147644,3.855605602264404,9.91911065284512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.689453125,0.0,1754.4556884765625,1895.4371337890625,0.0,3153.8515625,0.949678361415863,1.0,0.0,3.0,1.0,0.0
17839320,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9328657388687134,0.5062872767448425,0.4568620324134826,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9209203124046326,0.4903242290019989,0.4654243588447571,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8666664361953735,0.4108957052230835,0.2890081107616424,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8431834578514099,0.3772654235363006,0.3596321642398834,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7174664735794067,0.2271834760904312,1.0365136861801147,285.018310546875,284.95001220703125,299.4621276855469,294.7857971191406,297.9778137207031,297.2168884277344,285.0169982910156,1.0,0.5908343195915222,0.4507494270801544,0.4507494270801544,1.0,1.0,-3.130897760391236,1.0580737590789795,2.072824001312256,0.3526964783668518,1.0,1.0,0.0,159.53546142578125,167.0,61675.92578125,0.0,2599.545654296875,1.0,279.4439392089844,283.268798828125,297.7633361816406,301.70294189453125,293.1499938964844,293.1499938964844,279.1499938964844,33509.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733093738555908,1.0,0.0,0.0,3.85558009147644,3.855605602264404,9.91911065284512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.689453125,0.0,1754.4556884765625,1895.4371337890625,0.0,3153.8515625,0.949678361415863,1.0,0.0,3.0,1.0,0.0
17839380,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9259380102157592,0.5043655633926392,0.4556681513786316,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.91648530960083,0.4918732047080993,0.4672879874706268,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8620597124099731,0.4106594026088714,0.2891499698162079,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8392040729522705,0.3774772584438324,0.3601891100406647,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.713657557964325,0.2269222438335418,1.0366733074188232,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9790344238281,297.2113342285156,284.8928527832031,1.0,0.592939555644989,0.4496959447860718,0.4496959447860718,1.0,1.0,-3.132744073867798,1.0562976598739624,2.076446533203125,0.3504379987716675,0.8944308757781982,0.8944308757781982,0.0,162.8173065185547,170.0,62456.98046875,0.0,2620.700439453125,1.0,279.15679931640625,283.12530517578125,297.815673828125,301.8764343261719,293.1499938964844,293.1499938964844,279.45001220703125,38652.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810787200927734,1.0,0.0,0.0,3.759164571762085,3.759190082550049,9.429223837287282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.96875,0.0,1678.485595703125,1895.4371337890625,0.0,3226.68896484375,0.9316102266311646,1.0,0.0,3.0,1.0,0.0
17839440,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9259380102157592,0.5043655633926392,0.4556681513786316,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.91648530960083,0.4918732047080993,0.4672879874706268,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8620597124099731,0.4106594026088714,0.2891499698162079,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8392040729522705,0.3774772584438324,0.3601891100406647,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.713657557964325,0.2269222438335418,1.0366733074188232,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9790344238281,297.2113342285156,284.8928527832031,1.0,0.592939555644989,0.4496959447860718,0.4496959447860718,1.0,1.0,-3.132744073867798,1.0562976598739624,2.076446533203125,0.3504379987716675,0.8944308757781982,0.8944308757781982,0.0,162.8173065185547,170.0,62456.98046875,0.0,2620.700439453125,1.0,279.15679931640625,283.12530517578125,297.815673828125,301.8764343261719,293.1499938964844,293.1499938964844,279.45001220703125,38652.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810787200927734,1.0,0.0,0.0,3.759164571762085,3.759190082550049,9.429223837287282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.96875,0.0,1678.485595703125,1895.4371337890625,0.0,3226.68896484375,0.9316102266311646,1.0,0.0,3.0,1.0,0.0
17839500,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9225364327430724,0.5039710998535156,0.4550293087959289,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9143253564834596,0.4929842948913574,0.4681582450866699,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8597890734672546,0.4108682572841644,0.289168506860733,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8372389674186707,0.3778299391269684,0.3604007363319397,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.71169114112854,0.2269243448972702,1.03644859790802,285.02215576171875,284.95001220703125,299.4916076660156,294.8009033203125,297.98162841796875,297.2115173339844,285.0255126953125,1.0,0.5939103960990906,0.4491691887378692,0.4491691887378692,1.0,1.0,-3.1330225467681885,1.0551679134368896,2.077854633331299,0.3490954935550689,0.9837849140167236,0.9837849140167236,0.0,164.423828125,170.0,61572.59375,0.0,2629.8466796875,1.0,279.4046630859375,283.2724304199219,297.7685546875,301.6636962890625,293.1499938964844,293.1499938964844,279.45001220703125,34468.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750067353248596,1.0,0.0,0.0,3.7972412109375,3.7972664833068848,9.62120907388453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0283203125,0.0,1691.31298828125,1895.4371337890625,0.0,3169.77001953125,0.938925564289093,1.0,0.0,3.0,1.0,0.0
17839560,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9204938411712646,0.5038167238235474,0.4549003839492798,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9133509397506714,0.4942861795425415,0.4693832695484161,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8585321307182312,0.411281406879425,0.2894529998302459,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8361741304397583,0.3783518671989441,0.3608940839767456,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7105252146720886,0.2270568013191223,1.0370677709579468,285.0189514160156,284.95001220703125,299.50146484375,294.8057556152344,297.98565673828125,297.2137451171875,285.0177307128906,1.0,0.5950087308883667,0.4486519396305084,0.4486519396305084,1.0,1.0,-3.136016845703125,1.0550918579101562,2.0809249877929688,0.3482447564601898,1.0,1.0,0.0,165.6370849609375,173.0,61733.07421875,0.0,2642.229248046875,1.0,279.4438171386719,283.26678466796875,297.7832946777344,301.7270202636719,293.1499938964844,293.1499938964844,279.1499938964844,33571.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730156421661377,1.0,0.0,0.0,3.86090350151062,3.860929250717163,9.946520549419802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.0263671875,0.0,1761.4874267578125,1895.4371337890625,0.0,3151.0966796875,0.9509482979774476,1.0,0.0,3.0,1.0,0.0
17839620,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.914044201374054,0.5018316507339478,0.4536482989788055,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9093703031539916,0.4957863688468933,0.4712037444114685,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.85428786277771,0.4110163748264313,0.289575457572937,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8324968814849854,0.3785310685634613,0.3614213168621063,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7067074775695801,0.2267833650112152,1.0371737480163574,284.89068603515625,284.95001220703125,299.5212707519531,294.8151550292969,297.9869384765625,297.20831298828125,284.8926086425781,1.0,0.5970674157142639,0.4476174414157867,0.4476174414157867,1.0,1.0,-3.137618064880371,1.0532410144805908,2.0843770503997803,0.3460186719894409,0.8958214521408081,0.8958214521408081,0.0,168.91278076171875,176.0,62518.453125,0.0,2662.92529296875,1.0,279.1567687988281,283.1223449707031,297.8348083496094,301.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38644.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807644844055176,1.0,0.0,0.0,3.7656421661376953,3.765667676925659,9.46174793625687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.994140625,0.0,1686.0882568359375,1895.4371337890625,0.0,3223.74462890625,0.9330394864082336,1.0,0.0,3.0,1.0,0.0
17839680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.914044201374054,0.5018316507339478,0.4536482989788055,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9093703031539916,0.4957863688468933,0.4712037444114685,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.85428786277771,0.4110163748264313,0.289575457572937,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8324968814849854,0.3785310685634613,0.3614213168621063,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7067074775695801,0.2267833650112152,1.0371737480163574,284.89068603515625,284.95001220703125,299.5212707519531,294.8151550292969,297.9869384765625,297.20831298828125,284.8926086425781,1.0,0.5970674157142639,0.4476174414157867,0.4476174414157867,1.0,1.0,-3.137618064880371,1.0532410144805908,2.0843770503997803,0.3460186719894409,0.8958214521408081,0.8958214521408081,0.0,168.91278076171875,176.0,62518.453125,0.0,2662.92529296875,1.0,279.1567687988281,283.1223449707031,297.8348083496094,301.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38644.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807644844055176,1.0,0.0,0.0,3.7656421661376953,3.765667676925659,9.46174793625687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.994140625,0.0,1686.0882568359375,1895.4371337890625,0.0,3223.74462890625,0.9330394864082336,1.0,0.0,3.0,1.0,0.0
17839740,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9091057181358336,0.5012140274047852,0.4528247117996216,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.906615138053894,0.498156875371933,0.4732593894004822,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8510511517524719,0.4116102457046509,0.2898603975772857,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8296994566917419,0.3793751299381256,0.3620983958244324,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7036367058753967,0.2269059270620346,1.0375168323516846,285.0190734863281,284.95001220703125,299.5411071777344,294.8240966796875,297.9935607910156,297.2107849121094,285.0182189941406,1.0,0.5990917682647705,0.4465829133987427,0.4465829133987427,1.0,1.0,-3.1406595706939697,1.0519309043884275,2.088728427886963,0.3439834117889404,1.0,1.0,0.0,171.72601318359375,179.0,61775.53125,0.0,2684.03515625,1.0,279.4433288574219,283.2647399902344,297.8022155761719,301.7493591308594,293.1499938964844,293.1499938964844,279.1499938964844,33696.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727438449859619,1.0,0.0,0.0,3.864599704742432,3.864625453948975,9.965573326553567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.525390625,0.0,1767.034912109375,1895.4371337890625,0.0,3148.5478515625,0.9519280195236206,1.0,0.0,3.0,1.0,0.0
17839800,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9091057181358336,0.5012140274047852,0.4528247117996216,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.906615138053894,0.498156875371933,0.4732593894004822,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8510511517524719,0.4116102457046509,0.2898603975772857,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8296994566917419,0.3793751299381256,0.3620983958244324,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7036367058753967,0.2269059270620346,1.0375168323516846,285.0190734863281,284.95001220703125,299.5411071777344,294.8240966796875,297.9935607910156,297.2107849121094,285.0182189941406,1.0,0.5990917682647705,0.4465829133987427,0.4465829133987427,1.0,1.0,-3.1406595706939697,1.0519309043884275,2.088728427886963,0.3439834117889404,1.0,1.0,0.0,171.72601318359375,179.0,61775.53125,0.0,2684.03515625,1.0,279.4433288574219,283.2647399902344,297.8022155761719,301.7493591308594,293.1499938964844,293.1499938964844,279.1499938964844,33696.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727438449859619,1.0,0.0,0.0,3.864599704742432,3.864625453948975,9.965573326553567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.525390625,0.0,1767.034912109375,1895.4371337890625,0.0,3148.5478515625,0.9519280195236206,1.0,0.0,3.0,1.0,0.0
17839860,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9034078121185304,0.4991746246814728,0.4515153169631958,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9031226634979248,0.4996099174022674,0.4750335812568664,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.847136914730072,0.4113187491893768,0.2899618446826935,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8262735605239868,0.3795242309570312,0.362594872713089,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7000021934509277,0.2266221344470977,1.0375678539276123,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9948425292969,297.2054443359375,284.8924255371094,1.0,0.6011068224906921,0.4455518126487732,0.4455518126487732,1.0,1.0,-3.142008304595948,1.0499420166015625,2.0920662879943848,0.3420531451702118,0.8969587087631226,0.8969587087631226,0.0,175.00091552734375,182.0,62565.921875,0.0,2704.275146484375,1.0,279.1567077636719,283.1195678710937,297.8522644042969,301.9209289550781,293.1499938964844,293.1499938964844,279.45001220703125,38642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804574608802795,1.0,0.0,0.0,3.771090269088745,3.771116018295288,9.48914646414778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.19921875,0.0,1692.5322265625,1895.4371337890625,0.0,3220.86767578125,0.9342460036277772,1.0,0.0,3.0,1.0,0.0
17839920,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9034078121185304,0.4991746246814728,0.4515153169631958,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9031226634979248,0.4996099174022674,0.4750335812568664,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.847136914730072,0.4113187491893768,0.2899618446826935,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8262735605239868,0.3795242309570312,0.362594872713089,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7000021934509277,0.2266221344470977,1.0375678539276123,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9948425292969,297.2054443359375,284.8924255371094,1.0,0.6011068224906921,0.4455518126487732,0.4455518126487732,1.0,1.0,-3.142008304595948,1.0499420166015625,2.0920662879943848,0.3420531451702118,0.8969587087631226,0.8969587087631226,0.0,175.00091552734375,182.0,62565.921875,0.0,2704.275146484375,1.0,279.1567077636719,283.1195678710937,297.8522644042969,301.9209289550781,293.1499938964844,293.1499938964844,279.45001220703125,38642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804574608802795,1.0,0.0,0.0,3.771090269088745,3.771116018295288,9.48914646414778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.19921875,0.0,1692.5322265625,1895.4371337890625,0.0,3220.86767578125,0.9342460036277772,1.0,0.0,3.0,1.0,0.0
17839980,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8990734219551086,0.4985020160675049,0.450634628534317,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9007018208503723,0.5019431114196777,0.4770452678203583,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8441361784934998,0.4118878245353699,0.2902249693870544,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8236426115036011,0.3803406059741974,0.3632405698299408,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6970862746238708,0.2267336547374725,1.037849187850952,285.0199890136719,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.2079772949219,285.0188903808594,1.0,0.6030881404876709,0.4445207118988037,0.4445207118988037,1.0,1.0,-3.144789934158325,1.0485056638717651,2.0962843894958496,0.3401254713535309,1.0,1.0,0.0,177.81500244140625,185.0,61807.9375,0.0,2724.938720703125,1.0,279.4440002441406,283.262939453125,297.81817626953125,301.7682800292969,293.1499938964844,293.1499938964844,279.1499938964844,33704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723961710929871,1.0,0.0,0.0,3.869462013244629,3.869488000869751,9.990666285375482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.2080078125,0.0,1773.102294921875,1895.4371337890625,0.0,3145.286865234375,0.952847182750702,1.0,0.0,3.0,1.0,0.0
17840040,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8990734219551086,0.4985020160675049,0.450634628534317,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9007018208503723,0.5019431114196777,0.4770452678203583,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8441361784934998,0.4118878245353699,0.2902249693870544,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8236426115036011,0.3803406059741974,0.3632405698299408,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6970862746238708,0.2267336547374725,1.037849187850952,285.0199890136719,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.2079772949219,285.0188903808594,1.0,0.6030881404876709,0.4445207118988037,0.4445207118988037,1.0,1.0,-3.144789934158325,1.0485056638717651,2.0962843894958496,0.3401254713535309,1.0,1.0,0.0,177.81500244140625,185.0,61807.9375,0.0,2724.938720703125,1.0,279.4440002441406,283.262939453125,297.81817626953125,301.7682800292969,293.1499938964844,293.1499938964844,279.1499938964844,33704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723961710929871,1.0,0.0,0.0,3.869462013244629,3.869488000869751,9.990666285375482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.2080078125,0.0,1773.102294921875,1895.4371337890625,0.0,3145.286865234375,0.952847182750702,1.0,0.0,3.0,1.0,0.0
17840100,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8970196843147278,0.497607409954071,0.4502454400062561,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8996062874794006,0.5027675628662109,0.4781193137168884,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8427632451057434,0.411851018667221,0.2904167473316192,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8224364519119263,0.3805025219917297,0.3636357188224792,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6957651972770691,0.2266618460416793,1.03831946849823,284.879150390625,284.95001220703125,299.59112548828125,294.8443603515625,298.0029602050781,297.20654296875,284.8745422363281,1.0,0.6041499972343445,0.4440051615238189,0.4440051615238189,1.0,1.0,-3.146890878677368,1.0480419397354126,2.098849058151245,0.3393968045711517,0.91462504863739,0.91462504863739,0.0,179.23123168945312,185.0,62863.26171875,0.0,2736.745849609375,1.0,279.1934814453125,283.1015930175781,297.8753356933594,301.9987487792969,293.1499938964844,293.1499938964844,279.1499938964844,36817.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784195184707642,1.0,0.0,0.0,3.853586912155152,3.8536128997802734,9.908857236951008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.1171875,0.0,1778.1416015625,1895.4371337890625,0.0,3201.767333984375,0.949727475643158,1.0,0.0,3.0,1.0,0.0
17840160,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8938851356506348,0.4964224398136139,0.4492993652820587,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8975454568862915,0.5033612251281738,0.4787950813770294,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8405212759971619,0.4115751087665558,0.2903175055980682,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8204197883605957,0.380464106798172,0.3637193143367767,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6936614513397217,0.226441740989685,1.0378777980804443,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0028991699219,297.20281982421875,284.8917236328125,1.0,0.6050671935081482,0.4435076713562011,0.4435076713562011,1.0,1.0,-3.146019697189331,1.046491265296936,2.099528551101685,0.3382223546504974,0.8976113200187683,0.8976113200187683,0.0,181.0721893310547,188.0,62599.31640625,0.0,2744.887939453125,1.0,279.15631103515625,283.116455078125,297.8682861328125,301.9398193359375,293.1499938964844,293.1499938964844,279.45001220703125,38665.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801693916320801,1.0,0.0,0.0,3.7753677368164062,3.775393486022949,9.510685572422516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.392578125,0.0,1697.8028564453125,1895.4371337890625,0.0,3218.168212890625,0.9352208375930786,1.0,0.0,3.0,1.0,0.0
17840220,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.889737606048584,0.4957001507282257,0.4483690559864044,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8952810168266296,0.505669355392456,0.480775237083435,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8377126455307007,0.4121189713478088,0.2905602753162384,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8179005980491638,0.3812533020973205,0.3643359839916229,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6908847689628601,0.2265420407056808,1.038103461265564,285.0204467773437,284.95001220703125,299.6213684082031,294.8549194335937,298.0096435546875,297.2054748535156,285.0193786621094,1.0,0.6070114374160767,0.4425126612186432,0.4425126612186432,1.0,1.0,-3.1485774517059326,1.0450342893600464,2.103543281555176,0.3363550305366516,1.0,1.0,0.0,183.8894500732422,191.0,61829.51171875,0.0,2765.17822265625,1.0,279.44403076171875,283.2611083984375,297.8326416015625,301.7848205566406,293.1499938964844,293.1499938964844,279.1499938964844,33756.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721161484718323,1.0,0.0,0.0,3.8725814819335938,3.872607469558716,1.000678139462252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.736328125,0.0,1777.37939453125,1895.4371337890625,0.0,3142.660400390625,0.953571319580078,1.0,0.0,3.0,1.0,0.0
17840280,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.889737606048584,0.4957001507282257,0.4483690559864044,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8952810168266296,0.505669355392456,0.480775237083435,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8377126455307007,0.4121189713478088,0.2905602753162384,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8179005980491638,0.3812533020973205,0.3643359839916229,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6908847689628601,0.2265420407056808,1.038103461265564,285.0204467773437,284.95001220703125,299.6213684082031,294.8549194335937,298.0096435546875,297.2054748535156,285.0193786621094,1.0,0.6070114374160767,0.4425126612186432,0.4425126612186432,1.0,1.0,-3.1485774517059326,1.0450342893600464,2.103543281555176,0.3363550305366516,1.0,1.0,0.0,183.8894500732422,191.0,61829.51171875,0.0,2765.17822265625,1.0,279.44403076171875,283.2611083984375,297.8326416015625,301.7848205566406,293.1499938964844,293.1499938964844,279.1499938964844,33756.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721161484718323,1.0,0.0,0.0,3.8725814819335938,3.872607469558716,1.000678139462252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.736328125,0.0,1777.37939453125,1895.4371337890625,0.0,3142.660400390625,0.953571319580078,1.0,0.0,3.0,1.0,0.0
17840340,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.884786069393158,0.4935837686061859,0.446995198726654,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8923200964927673,0.507064938545227,0.4825020134449005,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8343196511268616,0.4117811918258667,0.29063481092453,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8147928714752197,0.3813486397266388,0.364788293838501,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6876300573348999,0.2262395918369293,1.038083791732788,284.88946533203125,284.95001220703125,299.64166259765625,294.8612365722656,298.0111694335937,297.200439453125,284.8912658691406,1.0,0.6089566349983215,0.4415176510810852,0.4415176510810852,1.0,1.0,-3.149621725082397,1.0429790019989014,2.106642723083496,0.3344447314739227,0.8983086347579956,0.8983086347579956,0.0,187.1466217041016,194.0,62630.40234375,0.0,2784.79150390625,1.0,279.1568298339844,283.1135559082031,297.881103515625,301.9549255371094,293.1499938964844,293.1499938964844,279.45001220703125,38622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798896074295044,1.0,0.0,0.0,3.780726194381714,3.780752182006836,9.53770268097287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.173828125,0.0,1703.8531494140625,1895.4371337890625,0.0,3215.546142578125,0.9362773895263672,1.0,0.0,3.0,1.0,0.0
17840400,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.884786069393158,0.4935837686061859,0.446995198726654,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8923200964927673,0.507064938545227,0.4825020134449005,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8343196511268616,0.4117811918258667,0.29063481092453,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8147928714752197,0.3813486397266388,0.364788293838501,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6876300573348999,0.2262395918369293,1.038083791732788,284.88946533203125,284.95001220703125,299.64166259765625,294.8612365722656,298.0111694335937,297.200439453125,284.8912658691406,1.0,0.6089566349983215,0.4415176510810852,0.4415176510810852,1.0,1.0,-3.149621725082397,1.0429790019989014,2.106642723083496,0.3344447314739227,0.8983086347579956,0.8983086347579956,0.0,187.1466217041016,194.0,62630.40234375,0.0,2784.79150390625,1.0,279.1568298339844,283.1135559082031,297.881103515625,301.9549255371094,293.1499938964844,293.1499938964844,279.45001220703125,38622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798896074295044,1.0,0.0,0.0,3.780726194381714,3.780752182006836,9.53770268097287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.173828125,0.0,1703.8531494140625,1895.4371337890625,0.0,3215.546142578125,0.9362773895263672,1.0,0.0,3.0,1.0,0.0
17840460,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8808375597000122,0.4928103983402252,0.4460287094116211,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8902278542518616,0.5093837976455688,0.4844855666160583,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8316736221313477,0.4122779071331024,0.2908521592617035,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8123438954353333,0.382090300321579,0.3653685748577118,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6849991083145142,0.2263325005769729,1.0382765531539917,285.0209350585937,284.95001220703125,299.6620178222656,294.866943359375,298.01812744140625,297.2032775878906,285.0199279785156,1.0,0.6108680963516235,0.4405737519264221,0.4405737519264221,1.0,1.0,-3.1520261764526367,1.041569709777832,2.1104564666748047,0.3326050937175751,1.0,1.0,0.0,189.95806884765625,197.0,61840.8046875,0.0,2804.793212890625,1.0,279.4440612792969,283.2593994140625,297.8447265625,301.7983093261719,293.1499938964844,293.1499938964844,279.1499938964844,33802.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718732595443726,1.0,0.0,0.0,3.875000238418579,3.875026226043701,1.0019285809903522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.4287109375,0.0,1780.7427978515625,1895.4371337890625,0.0,3140.3818359375,0.9541547298431396,1.0,0.0,3.0,1.0,0.0
17840520,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8808375597000122,0.4928103983402252,0.4460287094116211,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8902278542518616,0.5093837976455688,0.4844855666160583,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8316736221313477,0.4122779071331024,0.2908521592617035,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8123438954353333,0.382090300321579,0.3653685748577118,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6849991083145142,0.2263325005769729,1.0382765531539917,285.0209350585937,284.95001220703125,299.6620178222656,294.866943359375,298.01812744140625,297.2032775878906,285.0199279785156,1.0,0.6108680963516235,0.4405737519264221,0.4405737519264221,1.0,1.0,-3.1520261764526367,1.041569709777832,2.1104564666748047,0.3326050937175751,1.0,1.0,0.0,189.95806884765625,197.0,61840.8046875,0.0,2804.793212890625,1.0,279.4440612792969,283.2593994140625,297.8447265625,301.7983093261719,293.1499938964844,293.1499938964844,279.1499938964844,33802.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718732595443726,1.0,0.0,0.0,3.875000238418579,3.875026226043701,1.0019285809903522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.4287109375,0.0,1780.7427978515625,1895.4371337890625,0.0,3140.3818359375,0.9541547298431396,1.0,0.0,3.0,1.0,0.0
