time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8778387308120728,0.4913214743137359,0.4452212452888489,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8885858654975891,0.510422945022583,0.4858600199222564,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8296654224395752,0.4120401442050934,0.2909805178642273,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8104544281959534,0.3821529448032379,0.3657615482807159,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6830716133117676,0.2261518985033035,1.0385924577713013,284.8736572265625,284.95001220703125,299.67645263671875,294.8705444335937,298.0196838378906,297.2003479003906,284.8753662109375,1.0,0.6122726798057556,0.4399083852767944,0.4399083852767944,1.0,1.0,-3.153723955154419,1.0405627489089966,2.113161325454712,0.3314534425735473,0.901952028274536,0.901952028274536,0.0,192.1123809814453,197.0,62763.953125,0.0,2819.830810546875,1.0,279.1701354980469,283.0967712402344,297.9017333984375,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,38428.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792372345924377,1.0,0.0,0.0,3.819061756134033,3.8190877437591553,9.732101489134948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.2724609375,0.0,1748.533203125,1895.4371337890625,0.0,3209.431640625,0.9437773823738098,1.0,0.0,3.0,1.0,0.0
17840640,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8761171102523804,0.4906457066535949,0.4446139335632324,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8874748945236206,0.510802149772644,0.4862354099750519,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8284415602684021,0.4118743538856506,0.2908851206302643,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8092753291130066,0.3821192681789398,0.365763783454895,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.681914746761322,0.226025179028511,1.0382400751113892,284.8897399902344,284.95001220703125,299.6824951171875,294.8719787597656,298.0198974609375,297.1985168457031,284.8918151855469,1.0,0.6127805709838867,0.439629852771759,0.439629852771759,1.0,1.0,-3.152909994125366,1.0395694971084597,2.113340377807617,0.3306925594806671,0.8992618918418884,0.8992618918418884,0.0,193.2108917236328,200.0,62640.046875,0.0,2824.09033203125,1.0,279.1564636230469,283.1118469238281,297.8922424316406,301.96728515625,293.1499938964844,293.1499938964844,279.45001220703125,38629.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796716928482056,1.0,0.0,0.0,3.782533645629883,3.782559394836426,9.546822639094898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5673828125,0.0,1706.0704345703125,1895.4371337890625,0.0,3213.503662109375,0.9368255138397216,1.0,0.0,3.0,1.0,0.0
17840700,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8737525343894958,0.4901102483272552,0.443851888179779,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8860744833946228,0.511864185333252,0.4870442748069763,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8267863392829895,0.4119910299777984,0.2908374965190887,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8076713681221008,0.3823752105236053,0.3658807277679443,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6803130507469177,0.2259992659091949,1.0378882884979248,285.0223083496094,284.95001220703125,299.6927490234375,294.8742370605469,298.022705078125,297.1989440917969,285.02569580078125,1.0,0.6136552691459656,0.4391579031944275,0.4391579031944275,1.0,1.0,-3.152620315551758,1.038303017616272,2.1143174171447754,0.3294783532619476,0.9893432259559632,0.9893432259559632,0.0,194.81759643554688,200.0,61723.87109375,0.0,2832.1572265625,1.0,279.4051513671875,283.26055908203125,297.8424377441406,301.7499694824219,293.1499938964844,293.1499938964844,279.45001220703125,34548.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736490607261658,1.0,0.0,0.0,3.818581104278565,3.818606615066528,9.729652674650424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.0224609375,0.0,1717.570068359375,1895.4371337890625,0.0,3157.037353515625,0.9437517523765564,1.0,0.0,3.0,1.0,0.0
17840760,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8723393082618713,0.4898285567760467,0.4436012208461761,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8855317234992981,0.5131404995918274,0.4882356822490692,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8258973360061646,0.4123230576515198,0.2910619676113128,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8068239092826843,0.382811427116394,0.366288810968399,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.679408609867096,0.2261095941066742,1.0383957624435425,285.0214233398437,284.95001220703125,299.7030639648437,294.8763122558594,298.0270080566406,297.2015686035156,285.02056884765625,1.0,0.6146594285964966,0.438696950674057,0.438696950674057,1.0,1.0,-3.1551191806793213,1.0381073951721191,2.117011785507202,0.328727662563324,1.0,1.0,0.0,196.02528381347656,203.0,61845.33984375,0.0,2843.759033203125,1.0,279.4440002441406,283.2578125,297.85418701171875,301.8084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33827.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716849684715271,1.0,0.0,0.0,3.876539945602417,3.87656569480896,1.0027248436017544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.8681640625,0.0,1782.85107421875,1895.4371337890625,0.0,3138.61572265625,0.9546045064926147,1.0,0.0,3.0,1.0,0.0
17840820,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8678635954856873,0.4876504242420196,0.4421675503253937,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.88297039270401,0.51457279920578,0.4899989664554596,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.822810173034668,0.4118974208831787,0.2910757958889007,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.803779125213623,0.3828129768371582,0.3666542470455169,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6764882802963257,0.2257958203554153,1.0383275747299194,284.8895874023437,284.95001220703125,299.7237243652344,294.8799743652344,298.02899169921875,297.1970520019531,284.8913879394531,1.0,0.6165446043014526,0.4377750754356384,0.4377750754356384,1.0,1.0,-3.1558990478515625,1.0361158847808838,2.1197831630706787,0.3267320990562439,0.8996135592460632,0.8996135592460632,0.0,199.26954650878903,206.0,62648.95703125,0.0,2862.82666015625,1.0,279.1567687988281,283.1091003417969,297.90008544921875,301.9761047363281,293.1499938964844,293.1499938964844,278.8500061035156,38611.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794960975646973,1.0,0.0,0.0,3.786056518554688,3.786082267761232,9.564614629198331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5966796875,0.0,1710.1375732421875,1895.4371337890625,0.0,3211.85791015625,0.937475562095642,1.0,0.0,3.0,1.0,0.0
17840880,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8678635954856873,0.4876504242420196,0.4421675503253937,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.88297039270401,0.51457279920578,0.4899989664554596,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.822810173034668,0.4118974208831787,0.2910757958889007,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.803779125213623,0.3828129768371582,0.3666542470455169,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6764882802963257,0.2257958203554153,1.0383275747299194,284.8895874023437,284.95001220703125,299.7237243652344,294.8799743652344,298.02899169921875,297.1970520019531,284.8913879394531,1.0,0.6165446043014526,0.4377750754356384,0.4377750754356384,1.0,1.0,-3.1558990478515625,1.0361158847808838,2.1197831630706787,0.3267320990562439,0.8996135592460632,0.8996135592460632,0.0,199.26954650878903,206.0,62648.95703125,0.0,2862.82666015625,1.0,279.1567687988281,283.1091003417969,297.90008544921875,301.9761047363281,293.1499938964844,293.1499938964844,278.8500061035156,38611.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794960975646973,1.0,0.0,0.0,3.786056518554688,3.786082267761232,9.564614629198331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5966796875,0.0,1710.1375732421875,1895.4371337890625,0.0,3211.85791015625,0.937475562095642,1.0,0.0,3.0,1.0,0.0
17840940,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8627487421035767,0.4854791462421417,0.4402244389057159,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.879763662815094,0.515916645526886,0.4913102686405182,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8190819025039673,0.4113427102565765,0.2907370626926422,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8000776171684265,0.3826719522476196,0.3666086196899414,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6729538440704346,0.2253239154815673,1.0367916822433472,284.88604736328125,284.95001220703125,299.7445068359375,294.8828430175781,298.0304260253906,297.19189453125,284.8872375488281,1.0,0.6181071996688843,0.4368532001972198,0.4368532001972198,1.0,1.0,-3.152828931808472,1.032688021659851,2.120140790939331,0.3239834010601043,0.8318917751312256,0.8318917751312256,0.0,202.771713256836,209.0,62562.3515625,0.0,2875.40283203125,1.0,278.8583068847656,283.0848083496094,297.88739013671875,301.9713134765625,293.1499938964844,293.1499938964844,279.1499938964844,41008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829485774040222,1.0,0.0,0.0,3.5364389419555664,3.536462783813477,8.344986781594343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4462890625,0.0,1446.7685546875,1895.4371337890625,0.0,3244.20703125,0.8846302628517151,1.0,0.0,3.0,1.0,0.0
17841000,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8627487421035767,0.4854791462421417,0.4402244389057159,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.879763662815094,0.515916645526886,0.4913102686405182,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8190819025039673,0.4113427102565765,0.2907370626926422,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8000776171684265,0.3826719522476196,0.3666086196899414,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6729538440704346,0.2253239154815673,1.0367916822433472,284.88604736328125,284.95001220703125,299.7445068359375,294.8828430175781,298.0304260253906,297.19189453125,284.8872375488281,1.0,0.6181071996688843,0.4368532001972198,0.4368532001972198,1.0,1.0,-3.152828931808472,1.032688021659851,2.120140790939331,0.3239834010601043,0.8318917751312256,0.8318917751312256,0.0,202.771713256836,209.0,62562.3515625,0.0,2875.40283203125,1.0,278.8583068847656,283.0848083496094,297.88739013671875,301.9713134765625,293.1499938964844,293.1499938964844,279.1499938964844,41008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829485774040222,1.0,0.0,0.0,3.5364389419555664,3.536462783813477,8.344986781594343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4462890625,0.0,1446.7685546875,1895.4371337890625,0.0,3244.20703125,0.8846302628517151,1.0,0.0,3.0,1.0,0.0
17841060,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8600029349327087,0.4849018454551697,0.4395527839660644,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8787133693695068,0.5184759497642517,0.4935794472694397,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8172817230224609,0.4119578897953033,0.2910693883895874,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7983488440513611,0.3834809064865112,0.3672744929790497,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6711421608924866,0.2254814505577087,1.0372685194015503,284.9976501464844,284.95001220703125,299.765380859375,294.88494873046875,298.0393371582031,297.19732666015625,284.9973449707031,1.0,0.6199337244033813,0.4359758794307709,0.4359758794307709,1.0,1.0,-3.156514883041382,1.0319002866744995,2.124614715576172,0.3222573399543762,0.9238296151161194,0.9238296151161194,0.0,205.174057006836,212.0,61903.14453125,0.0,2895.92578125,1.0,279.1414794921875,283.21173095703125,297.8534240722656,301.8102111816406,293.1499938964844,293.1499938964844,278.8500061035156,34058.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727710843086243,1.0,0.0,0.0,3.635204076766968,3.63522744178772,8.817609682409966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1787109375,0.0,1502.30224609375,1895.4371337890625,0.0,3148.80322265625,0.9007005095481873,1.0,0.0,3.0,1.0,0.0
17841120,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8600029349327087,0.4849018454551697,0.4395527839660644,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8787133693695068,0.5184759497642517,0.4935794472694397,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8172817230224609,0.4119578897953033,0.2910693883895874,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7983488440513611,0.3834809064865112,0.3672744929790497,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6711421608924866,0.2254814505577087,1.0372685194015503,284.9976501464844,284.95001220703125,299.765380859375,294.88494873046875,298.0393371582031,297.19732666015625,284.9973449707031,1.0,0.6199337244033813,0.4359758794307709,0.4359758794307709,1.0,1.0,-3.156514883041382,1.0319002866744995,2.124614715576172,0.3222573399543762,0.9238296151161194,0.9238296151161194,0.0,205.174057006836,212.0,61903.14453125,0.0,2895.92578125,1.0,279.1414794921875,283.21173095703125,297.8534240722656,301.8102111816406,293.1499938964844,293.1499938964844,278.8500061035156,34058.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727710843086243,1.0,0.0,0.0,3.635204076766968,3.63522744178772,8.817609682409966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1787109375,0.0,1502.30224609375,1895.4371337890625,0.0,3148.80322265625,0.9007005095481873,1.0,0.0,3.0,1.0,0.0
17841180,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.856178879737854,0.4829929769039154,0.4382489621639251,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8767014741897583,0.5201507210731506,0.4954873621463775,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8146061301231384,0.4117242693901062,0.2911570966243744,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7957707643508911,0.3836292326450348,0.3677106201648712,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6686912178993225,0.2252744883298874,1.0374510288238523,284.9144287109375,284.95001220703125,299.7863464355469,294.88623046875,298.0430603027344,297.1952514648437,284.9149475097656,1.0,0.6218180656433105,0.4350985586643219,0.4350985586643219,1.0,1.0,-3.158097743988037,1.0303072929382324,2.1277904510498047,0.3203810453414917,0.8466678857803345,0.8466678857803345,0.0,208.2469940185547,215.0,62433.23046875,0.0,2915.7509765625,1.0,278.85845947265625,283.10894775390625,297.8990478515625,301.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790975213050842,1.0,0.0,0.0,3.510897397994995,3.510920524597168,8.224880048146588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.958984375,0.0,1402.57568359375,1895.4371337890625,0.0,3208.122314453125,0.876767635345459,1.0,0.0,3.0,1.0,0.0
17841240,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.856178879737854,0.4829929769039154,0.4382489621639251,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8767014741897583,0.5201507210731506,0.4954873621463775,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8146061301231384,0.4117242693901062,0.2911570966243744,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7957707643508911,0.3836292326450348,0.3677106201648712,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6686912178993225,0.2252744883298874,1.0374510288238523,284.9144287109375,284.95001220703125,299.7863464355469,294.88623046875,298.0430603027344,297.1952514648437,284.9149475097656,1.0,0.6218180656433105,0.4350985586643219,0.4350985586643219,1.0,1.0,-3.158097743988037,1.0303072929382324,2.1277904510498047,0.3203810453414917,0.8466678857803345,0.8466678857803345,0.0,208.2469940185547,215.0,62433.23046875,0.0,2915.7509765625,1.0,278.85845947265625,283.10894775390625,297.8990478515625,301.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790975213050842,1.0,0.0,0.0,3.510897397994995,3.510920524597168,8.224880048146588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.958984375,0.0,1402.57568359375,1895.4371337890625,0.0,3208.122314453125,0.876767635345459,1.0,0.0,3.0,1.0,0.0
17841300,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8543594479560852,0.4825293719768524,0.4376262724399566,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.875759482383728,0.5213243961334229,0.4964441955089569,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8133008480072021,0.4119079709053039,0.2911885678768158,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7945243120193481,0.3839370012283325,0.3679077923297882,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6674898862838745,0.2253006100654602,1.037405014038086,285.02301025390625,284.95001220703125,299.7969055175781,294.8865661621094,298.04669189453125,297.1968078613281,285.0240478515625,1.0,0.6227296590805054,0.4346598982810974,0.4346598982810974,1.0,1.0,-3.1587138175964355,1.029450297355652,2.129263401031494,0.3193154036998749,0.9250982999801636,0.9250982999801636,0.0,209.7357482910156,215.0,61729.5078125,0.0,2925.05859375,1.0,279.0984802246094,283.2311706542969,297.8529663085937,301.7601013183594,293.1499938964844,293.1499938964844,279.1499938964844,33858.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731922507286072,1.0,0.0,0.0,3.5658740997314453,3.565896987915039,8.484481099912955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.884765625,0.0,1425.922607421875,1895.4371337890625,0.0,3152.75341796875,0.8866703510284424,1.0,0.0,3.0,1.0,0.0
17841360,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8531193733215332,0.4821571707725525,0.4373601675033569,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8753530383110046,0.5225951671600342,0.4976823329925537,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.812492311000824,0.4121899902820587,0.2914165258407593,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7937756776809692,0.3843318521976471,0.3683186769485473,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6667256951332092,0.2254010587930679,1.0380033254623413,285.004150390625,284.95001220703125,299.8074645996094,294.8866882324219,298.0510559082031,297.19940185546875,285.00250244140625,1.0,0.6237480640411377,0.4342095553874969,0.4342095553874969,1.0,1.0,-3.1613686084747314,1.0293216705322266,2.132046937942505,0.318564236164093,0.9342190623283386,0.9342190623283386,0.0,210.9647216796875,218.0,61923.01171875,0.0,2937.19091796875,1.0,279.14208984375,283.2134094238281,297.8656005859375,301.82391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33192.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714939951896667,1.0,0.0,0.0,3.637042760848999,3.637066125869751,8.826531825434358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.69921875,0.0,1497.8719482421875,1895.4371337890625,0.0,3136.824462890625,0.900159478187561,1.0,0.0,3.0,1.0,0.0
17841420,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8491687774658203,0.4800625741481781,0.4358994662761688,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8731715083122253,0.5241522789001465,0.4994975626468658,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8095616698265076,0.4117992520332336,0.2914080023765564,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7910221219062805,0.3843495845794678,0.3686510622501373,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6641615033149719,0.2251155078411102,1.0379339456558228,284.9095458984375,284.95001220703125,299.82867431640625,294.88623046875,298.0538024902344,297.19598388671875,284.9107666015625,1.0,0.6256283521652222,0.433308869600296,0.433308869600296,1.0,1.0,-3.1621086597442627,1.0273394584655762,2.1347692012786865,0.3165104687213897,0.8488445281982422,0.8488445281982422,0.0,214.2471618652344,206.0,62459.1875,0.0,2956.443115234375,1.0,278.85791015625,283.1019897460937,297.9053649902344,301.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38598.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879082441329956,1.0,0.0,0.0,3.5168373584747314,3.5168604850769043,8.252733891822572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.740234375,0.0,1408.734375,1895.4371337890625,0.0,3207.981201171875,0.8780713677406311,1.0,0.0,3.0,1.0,0.0
17841480,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8491687774658203,0.4800625741481781,0.4358994662761688,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8731715083122253,0.5241522789001465,0.4994975626468658,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8095616698265076,0.4117992520332336,0.2914080023765564,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7910221219062805,0.3843495845794678,0.3686510622501373,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6641615033149719,0.2251155078411102,1.0379339456558228,284.9095458984375,284.95001220703125,299.82867431640625,294.88623046875,298.0538024902344,297.19598388671875,284.9107666015625,1.0,0.6256283521652222,0.433308869600296,0.433308869600296,1.0,1.0,-3.1621086597442627,1.0273394584655762,2.1347692012786865,0.3165104687213897,0.8488445281982422,0.8488445281982422,0.0,214.2471618652344,206.0,62459.1875,0.0,2956.443115234375,1.0,278.85791015625,283.1019897460937,297.9053649902344,301.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38598.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879082441329956,1.0,0.0,0.0,3.5168373584747314,3.5168604850769043,8.252733891822572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.740234375,0.0,1408.734375,1895.4371337890625,0.0,3207.981201171875,0.8780713677406311,1.0,0.0,3.0,1.0,0.0
17841540,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8519997000694275,0.4791823625564575,0.4346946179866791,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.878174901008606,0.5265809893608093,0.5013959407806396,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8130349516868591,0.4122070372104645,0.2914180755615234,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7947884798049927,0.3849945664405823,0.368928462266922,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6669871211051941,0.2252034991979599,1.037032961845398,284.99908447265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0614318847656,297.1997375488281,284.9979858398437,1.0,0.6231914162635803,0.4324081540107727,0.4324081540107727,1.0,1.0,-3.162201166152954,1.0251193046569824,2.137081861495972,0.314236581325531,0.9332556128501892,0.9332556128501892,0.0,210.40280151367188,194.0,61888.71484375,0.0,2935.910400390625,1.0,279.1414489746094,283.2070617675781,297.865966796875,301.8248596191406,293.1499938964844,293.1499938964844,278.8500061035156,33374.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717426657676697,1.0,0.0,0.0,3.639399766921997,3.639423131942749,8.837976110953605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.96484375,0.0,1501.8167724609375,1895.4371337890625,0.0,3139.1572265625,0.900997757911682,1.0,0.0,3.0,1.0,0.0
17841600,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8519997000694275,0.4791823625564575,0.4346946179866791,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.878174901008606,0.5265809893608093,0.5013959407806396,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8130349516868591,0.4122070372104645,0.2914180755615234,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7947884798049927,0.3849945664405823,0.368928462266922,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6669871211051941,0.2252034991979599,1.037032961845398,284.99908447265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0614318847656,297.1997375488281,284.9979858398437,1.0,0.6231914162635803,0.4324081540107727,0.4324081540107727,1.0,1.0,-3.162201166152954,1.0251193046569824,2.137081861495972,0.314236581325531,0.9332556128501892,0.9332556128501892,0.0,210.40280151367188,194.0,61888.71484375,0.0,2935.910400390625,1.0,279.1414489746094,283.2070617675781,297.865966796875,301.8248596191406,293.1499938964844,293.1499938964844,278.8500061035156,33374.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717426657676697,1.0,0.0,0.0,3.639399766921997,3.639423131942749,8.837976110953605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.96484375,0.0,1501.8167724609375,1895.4371337890625,0.0,3139.1572265625,0.900997757911682,1.0,0.0,3.0,1.0,0.0
17841660,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8543839454650879,0.4751826822757721,0.431567519903183,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8829125165939331,0.5260908603668213,0.5013822913169861,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8159336447715759,0.4097727835178375,0.2900464534759521,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7979468107223511,0.3828683197498321,0.3673542439937591,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6685336828231812,0.2226407080888748,1.027538537979126,284.8978576660156,284.95001220703125,299.8727722167969,294.88140869140625,298.05010986328125,297.1759948730469,284.8988952636719,1.0,0.6177420020103455,0.431551843881607,0.431551843881607,1.0,1.0,-3.143495798110962,1.0159916877746582,2.127504110336304,0.3096543550491333,0.8376579880714417,0.8376579880714417,0.0,205.1273498535156,182.0,61985.26171875,0.0,2869.0146484375,1.0,278.8579406738281,283.0957946777344,297.897705078125,301.9457702636719,293.1499938964844,293.1499938964844,279.1499938964844,39366.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788217902183533,1.0,0.0,0.0,3.4949519634246826,3.4949750900268555,8.150340136126033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4345703125,0.0,1391.531982421875,1895.4371337890625,0.0,3205.537841796875,0.8737969398498535,1.0,0.0,3.0,1.0,0.0
17841720,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8543839454650879,0.4751826822757721,0.431567519903183,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8829125165939331,0.5260908603668213,0.5013822913169861,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8159336447715759,0.4097727835178375,0.2900464534759521,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7979468107223511,0.3828683197498321,0.3673542439937591,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6685336828231812,0.2226407080888748,1.027538537979126,284.8978576660156,284.95001220703125,299.8727722167969,294.88140869140625,298.05010986328125,297.1759948730469,284.8988952636719,1.0,0.6177420020103455,0.431551843881607,0.431551843881607,1.0,1.0,-3.143495798110962,1.0159916877746582,2.127504110336304,0.3096543550491333,0.8376579880714417,0.8376579880714417,0.0,205.1273498535156,182.0,61985.26171875,0.0,2869.0146484375,1.0,278.8579406738281,283.0957946777344,297.897705078125,301.9457702636719,293.1499938964844,293.1499938964844,279.1499938964844,39366.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788217902183533,1.0,0.0,0.0,3.4949519634246826,3.4949750900268555,8.150340136126033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4345703125,0.0,1391.531982421875,1895.4371337890625,0.0,3205.537841796875,0.8737969398498535,1.0,0.0,3.0,1.0,0.0
17841780,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8616369366645813,0.4734861254692077,0.4292878210544586,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.892694890499115,0.5274780988693237,0.5019395351409912,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8230938911437988,0.4092073142528534,0.2891021072864532,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8056008815765381,0.3823657929897308,0.3661816716194153,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6738454103469849,0.2213708907365799,1.018799901008606,284.9831848144531,284.95001220703125,299.89813232421875,294.8747253417969,298.0526428222656,297.1712341308594,284.9822998046875,1.0,0.6107340455055237,0.4306955337524414,0.4306955337524414,1.0,1.0,-3.128358602523804,1.008238673210144,2.12011981010437,0.3051298558712005,0.9096890091896056,0.9096890091896056,0.0,196.0306396484375,170.0,61046.3984375,0.0,2789.673095703125,1.0,279.14117431640625,283.202880859375,297.8487854003906,301.7624206542969,293.1499938964844,293.1499938964844,278.8500061035156,34112.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699892163276672,1.0,0.0,0.0,3.5925815105438232,3.592604637145996,8.612050237388758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.8037109375,0.0,1456.3226318359375,1895.4371337890625,0.0,3122.70947265625,0.8909804821014404,1.0,0.0,3.0,1.0,0.0
17841840,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8616369366645813,0.4734861254692077,0.4292878210544586,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.892694890499115,0.5274780988693237,0.5019395351409912,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8230938911437988,0.4092073142528534,0.2891021072864532,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8056008815765381,0.3823657929897308,0.3661816716194153,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6738454103469849,0.2213708907365799,1.018799901008606,284.9831848144531,284.95001220703125,299.89813232421875,294.8747253417969,298.0526428222656,297.1712341308594,284.9822998046875,1.0,0.6107340455055237,0.4306955337524414,0.4306955337524414,1.0,1.0,-3.128358602523804,1.008238673210144,2.12011981010437,0.3051298558712005,0.9096890091896056,0.9096890091896056,0.0,196.0306396484375,170.0,61046.3984375,0.0,2789.673095703125,1.0,279.14117431640625,283.202880859375,297.8487854003906,301.7624206542969,293.1499938964844,293.1499938964844,278.8500061035156,34112.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699892163276672,1.0,0.0,0.0,3.5925815105438232,3.592604637145996,8.612050237388758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.8037109375,0.0,1456.3226318359375,1895.4371337890625,0.0,3122.70947265625,0.8909804821014404,1.0,0.0,3.0,1.0,0.0
17841900,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8666026592254639,0.4723103046417236,0.4282891154289245,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8990234136581421,0.528013288974762,0.5024083256721497,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8278529047966003,0.4088086187839508,0.2887887060642242,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8106282353401184,0.3820681571960449,0.3658106327056885,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6777809858322144,0.2208272218704223,1.0155816078186035,284.8646850585937,284.95001220703125,299.9117736816406,294.8702392578125,298.05401611328125,297.16851806640625,284.864501953125,1.0,0.607056736946106,0.4302673637866974,0.4302673637866974,1.0,1.0,-3.123032331466675,1.0051881074905396,2.1178441047668457,0.3033183515071869,0.8220405578613281,0.8220405578613281,0.0,190.7312927246093,170.0,61561.21875,0.0,2750.739990234375,1.0,278.8998718261719,283.0730895996094,297.8943786621094,301.955810546875,293.1499938964844,293.1499938964844,278.8500061035156,39279.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751474618911743,1.0,0.0,0.0,3.52608609199524,3.526109457015991,8.296198643620301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.2802734375,0.0,1423.3367919921875,1895.4371337890625,0.0,3171.08984375,0.8774888515472412,1.0,0.0,3.0,1.0,0.0
17841960,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716256618499756,0.4711643755435943,0.4269872009754181,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9055164456367492,0.5285750031471252,0.5026625394821167,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8326767086982727,0.4084240794181824,0.2883281707763672,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.815582811832428,0.3817919790744781,0.3652966916561126,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6818670630455017,0.2203272581100464,1.0121726989746094,284.90673828125,284.95001220703125,299.92596435546875,294.8650207519531,298.0560913085937,297.166015625,284.9075927734375,1.0,0.6032062768936157,0.4300558865070343,0.4300558865070343,1.0,1.0,-3.116501808166504,1.0022013187408447,2.114300489425659,0.301796019077301,0.8289899826049805,0.8289899826049805,0.0,185.41598510742188,158.0,61160.15234375,0.0,2709.463623046875,1.0,278.85870361328125,283.1129150390625,297.8758239746094,301.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,39270.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757876753807068,1.0,0.0,0.0,3.435884952545166,3.4359076023101807,7.877175676185288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0361328125,0.0,1330.7808837890625,1895.4371337890625,0.0,3177.09326171875,0.8608718514442444,1.0,0.0,3.0,1.0,0.0
17842020,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8854188919067383,0.4701551795005798,0.425393670797348,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9236535429954528,0.5307343006134033,0.5039944052696228,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8455405235290527,0.4086286723613739,0.2879655957221985,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.828157901763916,0.3820629715919494,0.3648980259895324,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6929840445518494,0.219951644539833,1.0075480937957764,284.98907470703125,284.95001220703125,299.9560546875,294.8525085449219,298.0676574707031,297.1705627441406,284.9882507324219,1.0,0.5955700278282166,0.4296329021453857,0.4296329021453857,1.0,1.0,-3.109703540802002,0.998630166053772,2.1110732555389404,0.2996507883071899,0.9035974144935608,0.9035974144935608,0.0,173.536376953125,146.0,60452.3828125,0.0,2633.00830078125,1.0,279.1407470703125,283.21307373046875,297.8280944824219,301.7011413574219,293.1499938964844,293.1499938964844,278.8500061035156,33786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673279881477356,1.0,0.0,0.0,3.548445463180542,3.5484681129455566,8.401746072195238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.4267578125,0.0,1406.99365234375,1895.4371337890625,0.0,3097.74462890625,0.8808669447898865,1.0,0.0,3.0,1.0,0.0
17842080,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8854188919067383,0.4701551795005798,0.425393670797348,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9236535429954528,0.5307343006134033,0.5039944052696228,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8455405235290527,0.4086286723613739,0.2879655957221985,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.828157901763916,0.3820629715919494,0.3648980259895324,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6929840445518494,0.219951644539833,1.0075480937957764,284.98907470703125,284.95001220703125,299.9560546875,294.8525085449219,298.0676574707031,297.1705627441406,284.9882507324219,1.0,0.5955700278282166,0.4296329021453857,0.4296329021453857,1.0,1.0,-3.109703540802002,0.998630166053772,2.1110732555389404,0.2996507883071899,0.9035974144935608,0.9035974144935608,0.0,173.536376953125,146.0,60452.3828125,0.0,2633.00830078125,1.0,279.1407470703125,283.21307373046875,297.8280944824219,301.7011413574219,293.1499938964844,293.1499938964844,278.8500061035156,33786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673279881477356,1.0,0.0,0.0,3.548445463180542,3.5484681129455566,8.401746072195238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.4267578125,0.0,1406.99365234375,1895.4371337890625,0.0,3097.74462890625,0.8808669447898865,1.0,0.0,3.0,1.0,0.0
17842140,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9006050229072571,0.4681480228900909,0.4233790636062622,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9440224170684814,0.5322079062461853,0.5050868391990662,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.860059916973114,0.4082032740116119,0.2874540388584137,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8419668674468994,0.3818581998348236,0.3643816113471985,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7053854465484619,0.2194019556045532,1.0032625198364258,284.91119384765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0758972167969,297.16943359375,284.9111022949219,1.0,0.5878593921661377,0.4292099475860595,0.4292099475860595,1.0,1.0,-3.1022114753723145,0.9947928190231324,2.107418775558472,0.2975413203239441,0.8261561989784241,0.8261561989784241,0.0,161.8806915283203,134.0,60709.46875,0.0,2556.71875,1.0,278.8592834472656,283.1184997558594,297.8520812988281,301.81451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38777.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740342259407043,1.0,0.0,0.0,3.4077048301696777,3.407727003097534,7.748492976134003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0107421875,0.0,1299.345703125,1895.4371337890625,0.0,3160.650146484375,0.854136049747467,1.0,0.0,3.0,1.0,0.0
17842200,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9006050229072571,0.4681480228900909,0.4233790636062622,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9440224170684814,0.5322079062461853,0.5050868391990662,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.860059916973114,0.4082032740116119,0.2874540388584137,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8419668674468994,0.3818581998348236,0.3643816113471985,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7053854465484619,0.2194019556045532,1.0032625198364258,284.91119384765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0758972167969,297.16943359375,284.9111022949219,1.0,0.5878593921661377,0.4292099475860595,0.4292099475860595,1.0,1.0,-3.1022114753723145,0.9947928190231324,2.107418775558472,0.2975413203239441,0.8261561989784241,0.8261561989784241,0.0,161.8806915283203,134.0,60709.46875,0.0,2556.71875,1.0,278.8592834472656,283.1184997558594,297.8520812988281,301.81451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38777.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740342259407043,1.0,0.0,0.0,3.4077048301696777,3.407727003097534,7.748492976134003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0107421875,0.0,1299.345703125,1895.4371337890625,0.0,3160.650146484375,0.854136049747467,1.0,0.0,3.0,1.0,0.0
17842260,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9211843609809875,0.4672776460647583,0.4219277799129486,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9671638011932372,0.5345566272735596,0.5066178441047668,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8787170648574829,0.4085790812969208,0.2872250378131866,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.859603226184845,0.3822987675666809,0.3641654551029205,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7200427055358887,0.2192932963371276,0.9999725222587584,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.089599609375,297.1756286621094,284.9888000488281,1.0,0.5801810026168823,0.4286573231220245,0.4286573231220245,1.0,1.0,-3.0978097915649414,0.9918028116226196,2.106007099151612,0.2954117059707641,0.8993996977806091,0.8993996977806091,0.0,149.65846252441406,122.0,60048.17578125,0.0,2483.67333984375,1.0,279.1404724121094,283.2146911621094,297.7987365722656,301.6470642089844,293.1499938964844,293.1499938964844,279.45001220703125,33643.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663123250007629,1.0,0.0,0.0,3.523252248764038,3.5232746601104736,8.282868861897441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.18359375,0.0,1379.6585693359375,1895.4371337890625,0.0,3088.216796875,0.8750895261764526,1.0,0.0,3.0,1.0,0.0
17842320,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9211843609809875,0.4672776460647583,0.4219277799129486,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9671638011932372,0.5345566272735596,0.5066178441047668,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8787170648574829,0.4085790812969208,0.2872250378131866,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.859603226184845,0.3822987675666809,0.3641654551029205,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7200427055358887,0.2192932963371276,0.9999725222587584,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.089599609375,297.1756286621094,284.9888000488281,1.0,0.5801810026168823,0.4286573231220245,0.4286573231220245,1.0,1.0,-3.0978097915649414,0.9918028116226196,2.106007099151612,0.2954117059707641,0.8993996977806091,0.8993996977806091,0.0,149.65846252441406,122.0,60048.17578125,0.0,2483.67333984375,1.0,279.1404724121094,283.2146911621094,297.7987365722656,301.6470642089844,293.1499938964844,293.1499938964844,279.45001220703125,33643.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663123250007629,1.0,0.0,0.0,3.523252248764038,3.5232746601104736,8.282868861897441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.18359375,0.0,1379.6585693359375,1895.4371337890625,0.0,3088.216796875,0.8750895261764526,1.0,0.0,3.0,1.0,0.0
17842380,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9479227662086488,0.4666641056537628,0.420878142118454,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.990741729736328,0.5371860265731812,0.5085446238517761,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9022258520126344,0.4092475473880768,0.287289559841156,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8821691870689392,0.3829944431781769,0.3642850816249847,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7369489073753357,0.2194297164678573,0.998039960861206,285.0444641113281,284.95001220703125,300.05816650390625,294.7998352050781,298.1053161621094,297.1838073730469,285.040771484375,1.0,0.5727432370185852,0.4281046986579895,0.4281046986579895,1.0,1.0,-3.096760034561157,0.9900428652763368,2.106717109680176,0.2937836349010467,1.0,1.0,0.0,137.2264404296875,110.0,59677.51171875,0.0,2416.008056640625,1.0,279.4422912597656,283.28497314453125,297.78759765625,301.59820556640625,293.1499938964844,293.1499938964844,279.1499938964844,31132.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614619970321655,1.0,0.0,0.0,3.717098712921143,3.7171225547790527,9.219375556313024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.3291015625,0.0,1572.0196533203125,1895.4371337890625,0.0,3042.71728515625,0.9166513681411744,1.0,0.0,3.0,1.0,0.0
