time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9479227662086488,0.4666641056537628,0.420878142118454,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.990741729736328,0.5371860265731812,0.5085446238517761,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9022258520126344,0.4092475473880768,0.287289559841156,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8821691870689392,0.3829944431781769,0.3642850816249847,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7369489073753357,0.2194297164678573,0.998039960861206,285.0444641113281,284.95001220703125,300.05816650390625,294.7998352050781,298.1053161621094,297.1838073730469,285.040771484375,1.0,0.5727432370185852,0.4281046986579895,0.4281046986579895,1.0,1.0,-3.096760034561157,0.9900428652763368,2.106717109680176,0.2937836349010467,1.0,1.0,0.0,137.2264404296875,110.0,59677.51171875,0.0,2416.008056640625,1.0,279.4422912597656,283.28497314453125,297.78759765625,301.59820556640625,293.1499938964844,293.1499938964844,279.1499938964844,31132.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614619970321655,1.0,0.0,0.0,3.717098712921143,3.7171225547790527,9.219375556313024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.3291015625,0.0,1572.0196533203125,1895.4371337890625,0.0,3042.71728515625,0.9166513681411744,1.0,0.0,3.0,1.0,0.0
17842500,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9605250358581544,0.4656355679035187,0.4201231002807617,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.5379794836044312,0.5076308250427246,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9148412942886353,0.4090905785560608,0.2872239053249359,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8938222527503967,0.3829450607299804,0.3642468452453613,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7456158995628357,0.2192767113447189,0.996968150138855,284.88201904296875,284.95001220703125,300.07666015625,294.7890930175781,298.1099853515625,297.1832275390625,284.8756408691406,1.0,0.5689319968223572,0.4278283715248108,0.4278283715248108,1.0,1.0,-3.093636512756348,0.9881798624992372,2.105456590652466,0.2928574681282043,0.897950291633606,0.897950291633606,0.0,131.59805297851562,110.0,60698.76171875,0.0,2380.221435546875,1.0,279.1962890625,283.1046447753906,297.8364562988281,301.8297424316406,293.1499938964844,293.1499938964844,279.1499938964844,35322.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869495153427124,1.0,0.0,0.0,3.723451614379883,3.7234761714935294,9.250915695702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.609375,0.0,1611.2630615234375,1895.4371337890625,0.0,3118.074462890625,0.9191768765449524,1.0,0.0,3.0,1.0,0.0
17842560,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9669144749641418,0.4642935693264007,0.4188714027404785,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5391604900360107,0.4967721998691559,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9223592877388,0.4086454510688782,0.2868833839893341,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9004604816436768,0.382637470960617,0.3639131784439087,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7505302429199219,0.2189265042543411,0.9951463341712952,284.8748779296875,284.95001220703125,300.09552001953125,294.77783203125,298.1139831542969,297.18243408203125,284.8759155273437,1.0,0.5643073916435242,0.4275313317775726,0.4275313317775726,1.0,1.0,-3.076390266418457,0.98104727268219,2.095342874526977,0.28973388671875,0.8670355081558228,0.8670355081558228,0.0,127.87767028808594,113.0,60164.4765625,0.0,2328.478271484375,1.0,279.1571350097656,283.1070861816406,297.8124389648437,301.7502136230469,293.1499938964844,293.1499938964844,279.45001220703125,38520.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726478219032288,1.0,0.0,0.0,3.638828992843628,3.638853311538696,8.835203857415763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.009765625,0.0,1539.5787353515625,1895.4371337890625,0.0,3147.64697265625,0.9042643308639526,1.0,0.0,3.0,1.0,0.0
17842620,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9743046760559082,0.4632353484630584,0.4174125790596008,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.5447406768798828,0.4835249185562134,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.93192458152771,0.4088909327983856,0.2867311239242553,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.908978283405304,0.3829107880592346,0.3637964725494385,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7566096186637878,0.2187747806310653,0.9930717945098876,284.9803771972656,284.95001220703125,300.13427734375,294.7539367675781,298.1370849609375,297.2016906738281,284.9786682128906,1.0,0.5592663884162903,0.4269372224807739,0.4269372224807739,1.0,1.0,-3.0552971363067627,0.971797525882721,2.0834996700286865,0.2847077250480652,0.9452375173568726,0.9452375173568726,0.0,123.5313949584961,116.0,59039.58203125,0.0,2267.72265625,1.0,279.4430236816406,283.2325134277344,297.733154296875,301.52685546875,293.1499938964844,293.1499938964844,279.1499938964844,33983.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647746443748474,1.0,0.0,0.0,3.725255966186523,3.725280284881592,9.259883881895804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.5751953125,0.0,1603.1199951171875,1895.4371337890625,0.0,3073.79150390625,0.9204376935958862,1.0,0.0,3.0,1.0,0.0
17842680,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9743046760559082,0.4632353484630584,0.4174125790596008,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.5447406768798828,0.4835249185562134,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.93192458152771,0.4088909327983856,0.2867311239242553,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.908978283405304,0.3829107880592346,0.3637964725494385,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7566096186637878,0.2187747806310653,0.9930717945098876,284.9803771972656,284.95001220703125,300.13427734375,294.7539367675781,298.1370849609375,297.2016906738281,284.9786682128906,1.0,0.5592663884162903,0.4269372224807739,0.4269372224807739,1.0,1.0,-3.0552971363067627,0.971797525882721,2.0834996700286865,0.2847077250480652,0.9452375173568726,0.9452375173568726,0.0,123.5313949584961,116.0,59039.58203125,0.0,2267.72265625,1.0,279.4430236816406,283.2325134277344,297.733154296875,301.52685546875,293.1499938964844,293.1499938964844,279.1499938964844,33983.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647746443748474,1.0,0.0,0.0,3.725255966186523,3.725280284881592,9.259883881895804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.5751953125,0.0,1603.1199951171875,1895.4371337890625,0.0,3073.79150390625,0.9204376935958862,1.0,0.0,3.0,1.0,0.0
17842740,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9769378304481506,0.461265504360199,0.4158348143100738,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.549999475479126,0.4775224328041076,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9362686276435852,0.4085604548454284,0.2865902781486511,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9131229519844056,0.3827106654644012,0.3636994361877441,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7593202590942383,0.2183965742588043,0.991519808769226,284.8907470703125,284.95001220703125,300.1742248535156,294.72833251953125,298.1576232910156,297.2161560058594,284.8929443359375,1.0,0.5566650032997131,0.4263431429862976,0.4263431429862976,1.0,1.0,-3.044027328491211,0.9661731123924256,2.0778541564941406,0.2813493609428406,0.8470847010612488,0.8470847010612488,0.0,121.52495574951172,119.0,59211.921875,0.0,2236.989501953125,1.0,279.1573791503906,283.1310119628906,297.7434997558594,301.6142578125,293.1499938964844,293.1499938964844,279.45001220703125,39791.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715660572052002,1.0,0.0,0.0,3.5594544410705566,3.559478282928467,8.453959594589833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1396484375,0.0,1462.4141845703125,1895.4371337890625,0.0,3137.500732421875,0.888525664806366,1.0,0.0,3.0,1.0,0.0
17842800,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9769378304481506,0.461265504360199,0.4158348143100738,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.549999475479126,0.4775224328041076,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9362686276435852,0.4085604548454284,0.2865902781486511,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9131229519844056,0.3827106654644012,0.3636994361877441,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7593202590942383,0.2183965742588043,0.991519808769226,284.8907470703125,284.95001220703125,300.1742248535156,294.72833251953125,298.1576232910156,297.2161560058594,284.8929443359375,1.0,0.5566650032997131,0.4263431429862976,0.4263431429862976,1.0,1.0,-3.044027328491211,0.9661731123924256,2.0778541564941406,0.2813493609428406,0.8470847010612488,0.8470847010612488,0.0,121.52495574951172,119.0,59211.921875,0.0,2236.989501953125,1.0,279.1573791503906,283.1310119628906,297.7434997558594,301.6142578125,293.1499938964844,293.1499938964844,279.45001220703125,39791.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715660572052002,1.0,0.0,0.0,3.5594544410705566,3.559478282928467,8.453959594589833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1396484375,0.0,1462.4141845703125,1895.4371337890625,0.0,3137.500732421875,0.888525664806366,1.0,0.0,3.0,1.0,0.0
17842860,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.977739155292511,0.4606236815452575,0.4149499833583832,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.5554975271224976,0.4752281308174133,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9383084177970886,0.4091908633708954,0.2868293225765228,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.915073573589325,0.3832610845565796,0.3639971911907196,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7604233026504517,0.2184688448905944,0.991121470928192,284.9974975585937,284.95001220703125,300.2151794433594,294.7012023925781,298.1819763183594,297.2336120605469,284.99658203125,1.0,0.5558255910873413,0.4262059926986694,0.4262059926986694,1.0,1.0,-3.0403621196746826,0.9644644260406494,2.075897693634033,0.280136376619339,0.9372426867485046,0.9372426867485046,0.0,120.7775650024414,122.0,58471.78515625,0.0,2226.552734375,1.0,279.44171142578125,283.2505187988281,297.6769714355469,301.42596435546875,293.1499938964844,293.1499938964844,279.1499938964844,33696.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629172444343567,1.0,0.0,0.0,3.6700551509857178,3.670078992843628,8.987491355583188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.96875,0.0,1538.2691650390625,1895.4371337890625,0.0,3056.367919921875,0.9081546664237976,1.0,0.0,3.0,1.0,0.0
17842920,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.977739155292511,0.4606236815452575,0.4149499833583832,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.5554975271224976,0.4752281308174133,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9383084177970886,0.4091908633708954,0.2868293225765228,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.915073573589325,0.3832610845565796,0.3639971911907196,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7604233026504517,0.2184688448905944,0.991121470928192,284.9974975585937,284.95001220703125,300.2151794433594,294.7012023925781,298.1819763183594,297.2336120605469,284.99658203125,1.0,0.5558255910873413,0.4262059926986694,0.4262059926986694,1.0,1.0,-3.0403621196746826,0.9644644260406494,2.075897693634033,0.280136376619339,0.9372426867485046,0.9372426867485046,0.0,120.7775650024414,122.0,58471.78515625,0.0,2226.552734375,1.0,279.44171142578125,283.2505187988281,297.6769714355469,301.42596435546875,293.1499938964844,293.1499938964844,279.1499938964844,33696.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629172444343567,1.0,0.0,0.0,3.6700551509857178,3.670078992843628,8.987491355583188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.96875,0.0,1538.2691650390625,1895.4371337890625,0.0,3056.367919921875,0.9081546664237976,1.0,0.0,3.0,1.0,0.0
17842980,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9755209684371948,0.4588083624839782,0.41362264752388,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5595483779907227,0.4772228896617889,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9368985295295716,0.4090639054775238,0.2869102358818054,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9137405157089232,0.3831833600997925,0.3641228675842285,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7592211365699768,0.2181875258684158,0.9905039668083192,284.9048156738281,284.95001220703125,300.2569885253906,294.6727905273437,298.19879150390625,297.23931884765625,284.9066772460937,1.0,0.5562339425086975,0.4260688424110412,0.4260688424110412,1.0,1.0,-3.040669202804565,0.964254915714264,2.0764143466949463,0.2796367108821869,0.848880410194397,0.848880410194397,0.0,121.286376953125,140.0,58928.32421875,0.0,2229.744384765625,1.0,279.1576538085937,283.14093017578125,297.6929626464844,301.5407409667969,293.1499938964844,293.1499938964844,279.45001220703125,39069.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708029985427856,1.0,0.0,0.0,3.5346450805664062,3.534668445587158,8.336521659657592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.21875,0.0,1430.8192138671875,1895.4371337890625,0.0,3130.34326171875,0.8824663162231445,1.0,0.0,3.0,1.0,0.0
17843040,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9755209684371948,0.4588083624839782,0.41362264752388,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5595483779907227,0.4772228896617889,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9368985295295716,0.4090639054775238,0.2869102358818054,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9137405157089232,0.3831833600997925,0.3641228675842285,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7592211365699768,0.2181875258684158,0.9905039668083192,284.9048156738281,284.95001220703125,300.2569885253906,294.6727905273437,298.19879150390625,297.23931884765625,284.9066772460937,1.0,0.5562339425086975,0.4260688424110412,0.4260688424110412,1.0,1.0,-3.040669202804565,0.964254915714264,2.0764143466949463,0.2796367108821869,0.848880410194397,0.848880410194397,0.0,121.286376953125,140.0,58928.32421875,0.0,2229.744384765625,1.0,279.1576538085937,283.14093017578125,297.6929626464844,301.5407409667969,293.1499938964844,293.1499938964844,279.45001220703125,39069.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708029985427856,1.0,0.0,0.0,3.5346450805664062,3.534668445587158,8.336521659657592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.21875,0.0,1430.8192138671875,1895.4371337890625,0.0,3130.34326171875,0.8824663162231445,1.0,0.0,3.0,1.0,0.0
17843100,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9705584049224854,0.4584493935108185,0.4130734205245971,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5613434314727783,0.4843166768550873,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.931687355041504,0.4093776643276214,0.2870126664638519,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9088452458381652,0.3834303319454193,0.3642467260360718,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7555420994758606,0.2181996256113052,0.9903951287269592,285.0246887207031,284.95001220703125,300.2781677246094,294.6581420898437,298.20770263671875,297.2421569824219,285.0272521972656,1.0,0.5589597225189209,0.4260002672672272,0.4260002672672272,1.0,1.0,-3.0486536026000977,0.9670664668083192,2.081587076187134,0.2802739143371582,0.9333337545394896,0.9333337545394896,0.0,123.4087142944336,140.0,58290.49609375,0.0,2255.12890625,1.0,279.39898681640625,283.271240234375,297.6277160644531,301.3220520019531,293.1499938964844,293.1499938964844,279.45001220703125,33909.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649770617485046,1.0,0.0,0.0,3.5919060707092285,3.5919291973114014,8.608812436250446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.34375,0.0,1454.096923828125,1895.4371337890625,0.0,3075.6904296875,0.892641007900238,1.0,0.0,3.0,1.0,0.0
17843160,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9637907147407532,0.4582426249980926,0.4129821360111236,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.5625142455101013,0.4945161640644073,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9246353507041932,0.4098502695560455,0.2873961627483368,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9025225043296814,0.3838056623935699,0.364680141210556,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7506800889968872,0.2182981073856353,0.9912440776824952,285.0171813964844,284.95001220703125,300.2994689941406,294.64324951171875,298.2145690917969,297.2422790527344,285.01611328125,1.0,0.5629523992538452,0.4256985187530517,0.4256985187530517,1.0,1.0,-3.062798261642456,0.9715969562530518,2.0912013053894043,0.2814242243766784,0.9527702927589417,0.9527702927589417,0.0,126.63322448730467,143.0,58617.0703125,0.0,2297.587646484375,1.0,279.4422912597656,283.2588806152344,297.6260070800781,301.375244140625,293.1499938964844,293.1499938964844,279.1499938964844,32831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636689186096191,1.0,0.0,0.0,3.6724729537963854,3.672496795654297,8.999336955639592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.7900390625,0.0,1534.4617919921875,1895.4371337890625,0.0,3063.418701171875,0.9079777598381042,1.0,0.0,3.0,1.0,0.0
17843220,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9517261385917664,0.4564037621021271,0.4118325114250183,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5623160004615784,0.5110293626785278,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9133557677268982,0.4097923040390014,0.2876707017421722,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8926478624343872,0.3837080299854278,0.3649819195270538,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7428725361824036,0.2179252505302429,0.9911563396453856,284.9098815917969,284.95001220703125,300.3424072265625,294.61285400390625,298.2158203125,297.2250061035156,284.91180419921875,1.0,0.5683678984642029,0.4250949919223785,0.4250949919223785,1.0,1.0,-3.0818734169006348,0.9771246314048768,2.1047487258911133,0.2827278673648834,0.8640023469924927,0.8640023469924927,0.0,131.84312438964844,146.0,59487.9765625,0.0,2359.939208984375,1.0,279.1574401855469,283.129150390625,297.64434814453125,301.5229797363281,293.1499938964844,293.1499938964844,279.45001220703125,38234.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739055395126343,1.0,0.0,0.0,3.5785536766052246,3.5785775184631348,8.544927254661161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9599609375,0.0,1471.512451171875,1895.4371337890625,0.0,3159.443115234375,0.891380786895752,1.0,0.0,3.0,1.0,0.0
17843280,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9517261385917664,0.4564037621021271,0.4118325114250183,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5623160004615784,0.5110293626785278,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9133557677268982,0.4097923040390014,0.2876707017421722,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8926478624343872,0.3837080299854278,0.3649819195270538,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7428725361824036,0.2179252505302429,0.9911563396453856,284.9098815917969,284.95001220703125,300.3424072265625,294.61285400390625,298.2158203125,297.2250061035156,284.91180419921875,1.0,0.5683678984642029,0.4250949919223785,0.4250949919223785,1.0,1.0,-3.0818734169006348,0.9771246314048768,2.1047487258911133,0.2827278673648834,0.8640023469924927,0.8640023469924927,0.0,131.84312438964844,146.0,59487.9765625,0.0,2359.939208984375,1.0,279.1574401855469,283.129150390625,297.64434814453125,301.5229797363281,293.1499938964844,293.1499938964844,279.45001220703125,38234.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739055395126343,1.0,0.0,0.0,3.5785536766052246,3.5785775184631348,8.544927254661161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9599609375,0.0,1471.512451171875,1895.4371337890625,0.0,3159.443115234375,0.891380786895752,1.0,0.0,3.0,1.0,0.0
17843340,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9418171644210817,0.4557056725025177,0.4110588133335113,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5621636509895325,0.5245653390884399,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9051649570465088,0.4105530977249145,0.2881268262863159,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8850430250167847,0.3842074871063232,0.3654107749462127,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7367814779281616,0.2178258448839187,0.9909067153930664,285.0155334472656,284.95001220703125,300.3856811523437,294.5817565917969,298.22027587890625,297.2123718261719,285.0143737792969,1.0,0.5730881690979004,0.4244914948940277,0.4244914948940277,1.0,1.0,-3.0979785919189453,0.9815505743026732,2.116428136825561,0.2833802998065948,0.9655950665473938,0.9655950665473938,0.0,136.23434448242188,149.0,59050.94921875,0.0,2413.123046875,1.0,279.44195556640625,283.2430725097656,297.5717163085937,301.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,32873.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868232786655426,1.0,0.0,0.0,3.7147138118743896,3.714737892150879,9.207548146150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4638671875,0.0,1582.554931640625,1895.4371337890625,0.0,3106.232421875,0.9176477789878844,1.0,0.0,3.0,1.0,0.0
17843400,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9418171644210817,0.4557056725025177,0.4110588133335113,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5621636509895325,0.5245653390884399,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9051649570465088,0.4105530977249145,0.2881268262863159,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8850430250167847,0.3842074871063232,0.3654107749462127,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7367814779281616,0.2178258448839187,0.9909067153930664,285.0155334472656,284.95001220703125,300.3856811523437,294.5817565917969,298.22027587890625,297.2123718261719,285.0143737792969,1.0,0.5730881690979004,0.4244914948940277,0.4244914948940277,1.0,1.0,-3.0979785919189453,0.9815505743026732,2.116428136825561,0.2833802998065948,0.9655950665473938,0.9655950665473938,0.0,136.23434448242188,149.0,59050.94921875,0.0,2413.123046875,1.0,279.44195556640625,283.2430725097656,297.5717163085937,301.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,32873.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868232786655426,1.0,0.0,0.0,3.7147138118743896,3.714737892150879,9.207548146150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4638671875,0.0,1582.554931640625,1895.4371337890625,0.0,3106.232421875,0.9176477789878844,1.0,0.0,3.0,1.0,0.0
17843460,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9291681051254272,0.4537489712238312,0.4098166525363922,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9956750869750975,0.5610863566398621,0.5319317579269409,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8955256342887878,0.4104777872562408,0.2884012460708618,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8756263852119446,0.3839882016181946,0.3656159341335296,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7293545007705688,0.2172826528549194,0.9900836944580078,284.89776611328125,284.95001220703125,300.4290466308594,294.5502319335937,298.2189636230469,297.1935119628906,284.8992614746094,1.0,0.5769432187080383,0.4235008955001831,0.4235008955001831,1.0,1.0,-3.104896783828736,0.9816162586212158,2.1232805252075195,0.2819877564907074,0.8651487231254578,0.8651487231254578,0.0,141.3820037841797,152.0,59719.9453125,0.0,2453.441162109375,1.0,279.1571350097656,283.10662841796875,297.5812683105469,301.48101806640625,293.1499938964844,293.1499938964844,279.45001220703125,38626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782827258110046,1.0,0.0,0.0,3.6126437187194815,3.612667798995972,8.708503855814342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.38671875,0.0,1511.457275390625,1895.4371337890625,0.0,3200.484619140625,0.8990949988365173,1.0,0.0,3.0,1.0,0.0
17843520,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9291681051254272,0.4537489712238312,0.4098166525363922,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9956750869750975,0.5610863566398621,0.5319317579269409,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8955256342887878,0.4104777872562408,0.2884012460708618,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8756263852119446,0.3839882016181946,0.3656159341335296,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7293545007705688,0.2172826528549194,0.9900836944580078,284.89776611328125,284.95001220703125,300.4290466308594,294.5502319335937,298.2189636230469,297.1935119628906,284.8992614746094,1.0,0.5769432187080383,0.4235008955001831,0.4235008955001831,1.0,1.0,-3.104896783828736,0.9816162586212158,2.1232805252075195,0.2819877564907074,0.8651487231254578,0.8651487231254578,0.0,141.3820037841797,152.0,59719.9453125,0.0,2453.441162109375,1.0,279.1571350097656,283.10662841796875,297.5812683105469,301.48101806640625,293.1499938964844,293.1499938964844,279.45001220703125,38626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782827258110046,1.0,0.0,0.0,3.6126437187194815,3.612667798995972,8.708503855814342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.38671875,0.0,1511.457275390625,1895.4371337890625,0.0,3200.484619140625,0.8990949988365173,1.0,0.0,3.0,1.0,0.0
17843580,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9179266691207886,0.4529624581336975,0.4089854657649994,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9884448051452636,0.562232255935669,0.532593846321106,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8870711326599121,0.4112494587898254,0.2888824045658111,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8673191666603088,0.3843858242034912,0.3659752607345581,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7226166129112244,0.2170739322900772,0.9894232749938964,285.00244140625,284.95001220703125,300.4723815917969,294.5185241699219,298.22808837890625,297.1905822753906,285.00128173828125,1.0,0.5797080993652344,0.4225102961063385,0.4225102961063385,1.0,1.0,-3.1049559116363525,0.9791394472122192,2.125816583633423,0.279327929019928,0.9575795531272888,0.9575795531272888,0.0,146.11199951171875,155.0,58944.0234375,0.0,2478.588623046875,1.0,279.442138671875,283.22540283203125,297.502685546875,301.2826843261719,293.1499938964844,293.1499938964844,279.1499938964844,33450.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713951110839844,1.0,0.0,0.0,3.725186109542847,3.725210189819336,9.259536000172376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7724609375,0.0,1598.968994140625,1895.4371337890625,0.0,3135.8974609375,0.9203778505325316,1.0,0.0,3.0,1.0,0.0
17843640,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9179266691207886,0.4529624581336975,0.4089854657649994,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9884448051452636,0.562232255935669,0.532593846321106,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8870711326599121,0.4112494587898254,0.2888824045658111,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8673191666603088,0.3843858242034912,0.3659752607345581,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7226166129112244,0.2170739322900772,0.9894232749938964,285.00244140625,284.95001220703125,300.4723815917969,294.5185241699219,298.22808837890625,297.1905822753906,285.00128173828125,1.0,0.5797080993652344,0.4225102961063385,0.4225102961063385,1.0,1.0,-3.1049559116363525,0.9791394472122192,2.125816583633423,0.279327929019928,0.9575795531272888,0.9575795531272888,0.0,146.11199951171875,155.0,58944.0234375,0.0,2478.588623046875,1.0,279.442138671875,283.22540283203125,297.502685546875,301.2826843261719,293.1499938964844,293.1499938964844,279.1499938964844,33450.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713951110839844,1.0,0.0,0.0,3.725186109542847,3.725210189819336,9.259536000172376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7724609375,0.0,1598.968994140625,1895.4371337890625,0.0,3135.8974609375,0.9203778505325316,1.0,0.0,3.0,1.0,0.0
17843700,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9134805202484132,0.4520831406116485,0.4085702300071716,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9856155514717102,0.5627105832099915,0.5333057641983032,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8838140964508057,0.4113386571407318,0.2891600131988525,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8641043901443481,0.3843381702899933,0.3661849200725555,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7199290990829468,0.2168517112731933,0.989268124103546,284.867919921875,284.95001220703125,300.4939880371094,294.5026550292969,298.2317810058594,297.18798828125,284.8646545410156,1.0,0.5809634327888489,0.422014981508255,0.422014981508255,1.0,1.0,-3.105717182159424,0.9781531691551208,2.1275641918182373,0.2782797515392303,0.8639034032821655,0.8639034032821655,0.0,148.1209259033203,155.0,59770.33984375,0.0,2490.6845703125,1.0,279.19598388671875,283.0729675292969,297.539306640625,301.480712890625,293.1499938964844,293.1499938964844,279.1499938964844,37734.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779053092002869,1.0,0.0,0.0,3.690643548965454,3.6906681060791016,9.08861011339468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.765625,0.0,1591.980224609375,1895.4371337890625,0.0,3196.947021484375,0.9133134484291076,1.0,0.0,3.0,1.0,0.0
17843760,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9083311557769777,0.451048731803894,0.4077193439006805,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9821527004241944,0.5631147623062134,0.5337390899658203,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8799031376838684,0.411287397146225,0.289193332195282,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8603063225746155,0.3841558694839477,0.3661168217658996,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.716711699962616,0.216535210609436,0.9883509278297424,284.8954772949219,284.95001220703125,300.5155029296875,294.48681640625,298.23504638671875,297.18426513671875,284.8976135253906,1.0,0.5820150375366211,0.4217096269130707,0.4217096269130707,1.0,1.0,-3.1040728092193604,0.9767388701438904,2.127333879470825,0.2773095965385437,0.8580430150032043,0.8580430150032043,0.0,150.32275390625,158.0,59387.37890625,0.0,2499.216552734375,1.0,279.1573791503906,283.1026916503906,297.51031494140625,301.38934326171875,293.1499938964844,293.1499938964844,279.45001220703125,39187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798758387565613,1.0,0.0,0.0,3.5956528186798096,3.59567666053772,8.626781209386536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0283203125,0.0,1497.0347900390625,1895.4371337890625,0.0,3215.416748046875,0.8958918452262878,1.0,0.0,3.0,1.0,0.0
17843820,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.90203058719635,0.4503871500492096,0.4069426655769348,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9779312014579772,0.5651842355728149,0.5355027318000793,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8751955628395081,0.4122586846351623,0.2897647619247436,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8555773496627808,0.3846231997013092,0.3664752840995788,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7124031782150269,0.2164113670587539,0.9877532124519348,285.00311279296875,284.95001220703125,300.5581970214844,294.4554138183594,298.24932861328125,297.18780517578125,285.0021057128906,1.0,0.584119975566864,0.4210988581180572,0.4210988581180572,1.0,1.0,-3.1056501865386963,0.9757640361785888,2.1298861503601074,0.2759521007537842,0.9522556662559508,0.9522556662559508,0.0,153.5504608154297,161.0,58660.2109375,0.0,2519.344970703125,1.0,279.4420166015625,283.2227478027344,297.4356994628906,301.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,33499.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721662759780884,1.0,0.0,0.0,3.70954155921936,3.7095658779144287,9.181925975099148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.2548828125,0.0,1581.4134521484375,1895.4371337890625,0.0,3143.13037109375,0.9169171452522278,1.0,0.0,3.0,1.0,0.0
17843880,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.90203058719635,0.4503871500492096,0.4069426655769348,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9779312014579772,0.5651842355728149,0.5355027318000793,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8751955628395081,0.4122586846351623,0.2897647619247436,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8555773496627808,0.3846231997013092,0.3664752840995788,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7124031782150269,0.2164113670587539,0.9877532124519348,285.00311279296875,284.95001220703125,300.5581970214844,294.4554138183594,298.24932861328125,297.18780517578125,285.0021057128906,1.0,0.584119975566864,0.4210988581180572,0.4210988581180572,1.0,1.0,-3.1056501865386963,0.9757640361785888,2.1298861503601074,0.2759521007537842,0.9522556662559508,0.9522556662559508,0.0,153.5504608154297,161.0,58660.2109375,0.0,2519.344970703125,1.0,279.4420166015625,283.2227478027344,297.4356994628906,301.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,33499.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721662759780884,1.0,0.0,0.0,3.70954155921936,3.7095658779144287,9.181925975099148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.2548828125,0.0,1581.4134521484375,1895.4371337890625,0.0,3143.13037109375,0.9169171452522278,1.0,0.0,3.0,1.0,0.0
17843940,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8953282237052917,0.4485743343830108,0.4057395458221435,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9730924963951112,0.5663465261459351,0.536981463432312,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8701024651527405,0.4124733805656433,0.2901785671710968,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8505162000656128,0.3844491839408874,0.3666411340236664,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7076147794723511,0.2159428596496582,0.986864686012268,284.8989562988281,284.95001220703125,300.6003112792969,294.424560546875,298.25799560546875,297.1836853027344,284.9008178710937,1.0,0.5861090421676636,0.4204881191253662,0.4204881191253662,1.0,1.0,-3.1056182384490967,0.9741833209991456,2.131434917449951,0.2745605409145355,0.8562301993370056,0.8562301993370056,0.0,157.0184326171875,164.0,59131.66796875,0.0,2537.662353515625,1.0,279.1573181152344,283.10186767578125,297.4472351074219,301.3078308105469,293.1499938964844,293.1499938964844,279.45001220703125,39103.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805383443832397,1.0,0.0,0.0,3.581214189529419,3.581238031387329,8.557637443118438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.984375,0.0,1480.7591552734375,1895.4371337890625,0.0,3221.625244140625,0.8926612138748169,1.0,0.0,3.0,1.0,0.0
17844000,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8953282237052917,0.4485743343830108,0.4057395458221435,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9730924963951112,0.5663465261459351,0.536981463432312,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8701024651527405,0.4124733805656433,0.2901785671710968,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8505162000656128,0.3844491839408874,0.3666411340236664,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7076147794723511,0.2159428596496582,0.986864686012268,284.8989562988281,284.95001220703125,300.6003112792969,294.424560546875,298.25799560546875,297.1836853027344,284.9008178710937,1.0,0.5861090421676636,0.4204881191253662,0.4204881191253662,1.0,1.0,-3.1056182384490967,0.9741833209991456,2.131434917449951,0.2745605409145355,0.8562301993370056,0.8562301993370056,0.0,157.0184326171875,164.0,59131.66796875,0.0,2537.662353515625,1.0,279.1573181152344,283.10186767578125,297.4472351074219,301.3078308105469,293.1499938964844,293.1499938964844,279.45001220703125,39103.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805383443832397,1.0,0.0,0.0,3.581214189529419,3.581238031387329,8.557637443118438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.984375,0.0,1480.7591552734375,1895.4371337890625,0.0,3221.625244140625,0.8926612138748169,1.0,0.0,3.0,1.0,0.0
17844060,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8903063535690308,0.4479592740535736,0.4050048887729645,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9696189165115356,0.5684996843338013,0.5388389825820923,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.866535484790802,0.4135924875736236,0.2908467352390289,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8468242287635803,0.3849404454231262,0.3670168220996856,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.703884482383728,0.2158617377281189,0.9864221811294556,285.0041809082031,284.95001220703125,300.64166259765625,294.39453125,298.2725524902344,297.1881408691406,285.0031433105469,1.0,0.5880630612373352,0.4199244678020477,0.4199244678020477,1.0,1.0,-3.107683181762696,0.9734942317008972,2.1341888904571533,0.2734107375144958,0.950092613697052,0.950092613697052,0.0,159.88345336914062,167.0,58434.046875,0.0,2556.836181640625,1.0,279.4419250488281,283.2196350097656,297.37469482421875,301.1184997558594,293.1499938964844,293.1499938964844,279.1499938964844,33426.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872826337814331,1.0,0.0,0.0,3.698244333267212,3.698268413543701,9.126084137278668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3603515625,0.0,1567.99755859375,1895.4371337890625,0.0,3149.321533203125,0.914320170879364,1.0,0.0,3.0,1.0,0.0
17844120,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8903063535690308,0.4479592740535736,0.4050048887729645,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9696189165115356,0.5684996843338013,0.5388389825820923,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.866535484790802,0.4135924875736236,0.2908467352390289,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8468242287635803,0.3849404454231262,0.3670168220996856,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.703884482383728,0.2158617377281189,0.9864221811294556,285.0041809082031,284.95001220703125,300.64166259765625,294.39453125,298.2725524902344,297.1881408691406,285.0031433105469,1.0,0.5880630612373352,0.4199244678020477,0.4199244678020477,1.0,1.0,-3.107683181762696,0.9734942317008972,2.1341888904571533,0.2734107375144958,0.950092613697052,0.950092613697052,0.0,159.88345336914062,167.0,58434.046875,0.0,2556.836181640625,1.0,279.4419250488281,283.2196350097656,297.37469482421875,301.1184997558594,293.1499938964844,293.1499938964844,279.1499938964844,33426.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872826337814331,1.0,0.0,0.0,3.698244333267212,3.698268413543701,9.126084137278668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3603515625,0.0,1567.99755859375,1895.4371337890625,0.0,3149.321533203125,0.914320170879364,1.0,0.0,3.0,1.0,0.0
17844180,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.884369969367981,0.446175217628479,0.4038209021091461,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9651876091957092,0.569700300693512,0.5403525233268738,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.862260103225708,0.4139438569545746,0.2913507223129272,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8424773216247559,0.384764701128006,0.3671774268150329,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.699561357498169,0.2154197096824646,0.9856281280517578,284.9001159667969,284.95001220703125,300.6820678710937,294.36553955078125,298.281005859375,297.18438720703125,284.9019470214844,1.0,0.5899801850318909,0.4193608462810516,0.4193608462810516,1.0,1.0,-3.107931613922119,0.972130000591278,2.1358017921447754,0.2721911072731018,0.8549565672874451,0.8549565672874451,0.0,163.1750030517578,170.0,58923.1484375,0.0,2574.771484375,1.0,279.1573791503906,283.0987548828125,297.3884582519531,301.2344665527344,293.1499938964844,293.1499938964844,279.45001220703125,39045.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812611103057861,1.0,0.0,0.0,3.571558713912964,3.571582555770874,8.511555051882169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.220703125,0.0,1469.936767578125,1895.4371337890625,0.0,3228.39794921875,0.8904799222946167,1.0,0.0,3.0,1.0,0.0
17844240,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.884369969367981,0.446175217628479,0.4038209021091461,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9651876091957092,0.569700300693512,0.5403525233268738,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.862260103225708,0.4139438569545746,0.2913507223129272,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8424773216247559,0.384764701128006,0.3671774268150329,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.699561357498169,0.2154197096824646,0.9856281280517578,284.9001159667969,284.95001220703125,300.6820678710937,294.36553955078125,298.281005859375,297.18438720703125,284.9019470214844,1.0,0.5899801850318909,0.4193608462810516,0.4193608462810516,1.0,1.0,-3.107931613922119,0.972130000591278,2.1358017921447754,0.2721911072731018,0.8549565672874451,0.8549565672874451,0.0,163.1750030517578,170.0,58923.1484375,0.0,2574.771484375,1.0,279.1573791503906,283.0987548828125,297.3884582519531,301.2344665527344,293.1499938964844,293.1499938964844,279.45001220703125,39045.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812611103057861,1.0,0.0,0.0,3.571558713912964,3.571582555770874,8.511555051882169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.220703125,0.0,1469.936767578125,1895.4371337890625,0.0,3228.39794921875,0.8904799222946167,1.0,0.0,3.0,1.0,0.0
