time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8816168904304504,0.4458014369010925,0.4032564163208008,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9631113409996032,0.5707109570503235,0.5411084294319153,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8603058457374573,0.4144866466522217,0.2916039228439331,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8404577970504761,0.3849420845508575,0.367229551076889,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6975041031837463,0.2153388261795044,0.9850744009017944,285.01727294921875,284.95001220703125,300.70184326171875,294.3515319824219,298.2874755859375,297.1859436035156,285.0191955566406,1.0,0.5908826589584351,0.4190790355205536,0.4190790355205536,1.0,1.0,-3.1078572273254395,0.9713827967643738,2.136474609375,0.2714427709579468,0.935935378074646,0.935935378074646,0.0,164.73199462890625,170.0,58122.8515625,0.0,2582.892333984375,1.0,279.3998107910156,283.2287902832031,297.3210754394531,301.0077819824219,293.1499938964844,293.1499938964844,279.45001220703125,34160.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753038644790649,1.0,0.0,0.0,3.622215509414673,3.622238874435425,8.754711871006293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.2255859375,0.0,1488.8145751953125,1895.4371337890625,0.0,3172.55615234375,0.8994916677474976,1.0,0.0,3.0,1.0,0.0
17844360,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.879836916923523,0.4455819129943847,0.4030948579311371,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9619604349136353,0.5718657374382019,0.5422202944755554,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8592251539230347,0.415193498134613,0.2921050488948822,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8392173051834106,0.3852510452270508,0.367539644241333,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6961753368377686,0.2153539359569549,0.9852394461631776,285.0047912597656,284.95001220703125,300.7213439941406,294.3379211425781,298.2950439453125,297.1891174316406,285.003173828125,1.0,0.5919018387794495,0.4187924265861511,0.4187924265861511,1.0,1.0,-3.110171318054199,0.9714903235435486,2.138681173324585,0.2710541486740112,0.9487372636795044,0.9487372636795044,0.0,165.95877075195312,173.0,58247.51953125,0.0,2593.891845703125,1.0,279.44256591796875,283.2154846191406,297.3171691894531,301.0478210449219,293.1499938964844,293.1499938964844,279.1499938964844,33307.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734719753265381,1.0,0.0,0.0,3.691893100738525,3.691917181015015,9.094766255657304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5146484375,0.0,1559.8995361328125,1895.4371337890625,0.0,3155.376953125,0.9126182198524476,1.0,0.0,3.0,1.0,0.0
17844420,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8744180202484131,0.4438436329364776,0.4019517302513122,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9577314257621764,0.5730457901954651,0.5437232851982117,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8554701209068298,0.4156601130962372,0.2926918566226959,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.835302472114563,0.3850868642330169,0.3677089810371399,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6921932101249695,0.2149266004562378,0.9845091700553894,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.3026428222656,297.1853942871094,284.9024963378906,1.0,0.5938091278076172,0.4182192087173462,0.4182192087173462,1.0,1.0,-3.1106433868408203,0.970178484916687,2.140464782714844,0.2698268294334411,0.8538203835487366,0.8538203835487366,0.0,169.1983184814453,176.0,58744.796875,0.0,2612.003173828125,1.0,279.1574401855469,283.0950927734375,297.3346862792969,301.1679077148437,293.1499938964844,293.1499938964844,279.45001220703125,39018.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881923258304596,1.0,0.0,0.0,3.5641088485717773,3.5641324520111084,8.476083053210459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3876953125,0.0,1461.748291015625,1895.4371337890625,0.0,3234.60205078125,0.8888062238693237,1.0,0.0,3.0,1.0,0.0
17844480,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8744180202484131,0.4438436329364776,0.4019517302513122,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9577314257621764,0.5730457901954651,0.5437232851982117,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8554701209068298,0.4156601130962372,0.2926918566226959,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.835302472114563,0.3850868642330169,0.3677089810371399,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6921932101249695,0.2149266004562378,0.9845091700553894,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.3026428222656,297.1853942871094,284.9024963378906,1.0,0.5938091278076172,0.4182192087173462,0.4182192087173462,1.0,1.0,-3.1106433868408203,0.970178484916687,2.140464782714844,0.2698268294334411,0.8538203835487366,0.8538203835487366,0.0,169.1983184814453,176.0,58744.796875,0.0,2612.003173828125,1.0,279.1574401855469,283.0950927734375,297.3346862792969,301.1679077148437,293.1499938964844,293.1499938964844,279.45001220703125,39018.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881923258304596,1.0,0.0,0.0,3.5641088485717773,3.5641324520111084,8.476083053210459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3876953125,0.0,1461.748291015625,1895.4371337890625,0.0,3234.60205078125,0.8888062238693237,1.0,0.0,3.0,1.0,0.0
17844540,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8702830076217651,0.4432902932167053,0.4012696743011474,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9546669721603394,0.5751845836639404,0.5455723404884338,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8528215289115906,0.417006641626358,0.2935229837894439,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8323553800582886,0.385591059923172,0.3680901825428009,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6890684366226196,0.2148747444152832,0.9841867089271544,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3158569335937,297.19024658203125,285.0030822753906,1.0,0.5957332849502563,0.4176459908485412,0.4176459908485412,1.0,1.0,-3.113108396530152,0.9696024656295776,2.143505811691284,0.2686793804168701,0.9468902945518494,0.9468902945518494,0.0,171.9528350830078,179.0,58083.23046875,0.0,2631.451171875,1.0,279.4418029785156,283.2113342285156,297.2673645019531,300.98602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33362.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740760684013367,1.0,0.0,0.0,3.68399429321289,3.684018135070801,9.055891041498398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.619140625,0.0,1551.39990234375,1895.4371337890625,0.0,3161.04248046875,0.911065638065338,1.0,0.0,3.0,1.0,0.0
17844600,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8702830076217651,0.4432902932167053,0.4012696743011474,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9546669721603394,0.5751845836639404,0.5455723404884338,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8528215289115906,0.417006641626358,0.2935229837894439,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8323553800582886,0.385591059923172,0.3680901825428009,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6890684366226196,0.2148747444152832,0.9841867089271544,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3158569335937,297.19024658203125,285.0030822753906,1.0,0.5957332849502563,0.4176459908485412,0.4176459908485412,1.0,1.0,-3.113108396530152,0.9696024656295776,2.143505811691284,0.2686793804168701,0.9468902945518494,0.9468902945518494,0.0,171.9528350830078,179.0,58083.23046875,0.0,2631.451171875,1.0,279.4418029785156,283.2113342285156,297.2673645019531,300.98602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33362.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740760684013367,1.0,0.0,0.0,3.68399429321289,3.684018135070801,9.055891041498398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.619140625,0.0,1551.39990234375,1895.4371337890625,0.0,3161.04248046875,0.911065638065338,1.0,0.0,3.0,1.0,0.0
17844660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8652696013450623,0.4416035711765289,0.4001610577106476,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.950567901134491,0.5763335824012756,0.5470393300056458,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8494359254837036,0.4175671339035034,0.294167160987854,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8287384510040283,0.385449469089508,0.3682743608951568,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6853464841842651,0.2144620865583419,0.983508050441742,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3223876953125,297.1865234375,284.9030456542969,1.0,0.5976460576057434,0.4170630872249603,0.4170630872249603,1.0,1.0,-3.113726854324341,0.9683169722557068,2.1454098224639893,0.2674064040184021,0.853009045124054,0.853009045124054,0.0,175.18496704101562,182.0,58596.640625,0.0,2649.833740234375,1.0,279.1575012207031,283.0916748046875,297.288330078125,301.1103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38993.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824120163917542,1.0,0.0,0.0,3.558324098587036,3.558347702026367,8.448591302112618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.169921875,0.0,1455.3785400390625,1895.4371337890625,0.0,3239.1806640625,0.8875149488449097,1.0,0.0,3.0,1.0,0.0
17844720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8652696013450623,0.4416035711765289,0.4001610577106476,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.950567901134491,0.5763335824012756,0.5470393300056458,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8494359254837036,0.4175671339035034,0.294167160987854,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8287384510040283,0.385449469089508,0.3682743608951568,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6853464841842651,0.2144620865583419,0.983508050441742,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3223876953125,297.1865234375,284.9030456542969,1.0,0.5976460576057434,0.4170630872249603,0.4170630872249603,1.0,1.0,-3.113726854324341,0.9683169722557068,2.1454098224639893,0.2674064040184021,0.853009045124054,0.853009045124054,0.0,175.18496704101562,182.0,58596.640625,0.0,2649.833740234375,1.0,279.1575012207031,283.0916748046875,297.288330078125,301.1103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38993.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824120163917542,1.0,0.0,0.0,3.558324098587036,3.558347702026367,8.448591302112618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.169921875,0.0,1455.3785400390625,1895.4371337890625,0.0,3239.1806640625,0.8875149488449097,1.0,0.0,3.0,1.0,0.0
17844780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8614685535430908,0.4410943686962127,0.3995203375816345,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9476370215415956,0.578444242477417,0.5488613247871399,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8470942378044128,0.4190182983875274,0.2950702011585235,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8260213136672974,0.3859784305095672,0.3686784207820892,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6824389100074768,0.2144223749637603,0.9832417368888856,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3345642089844,297.1915588378906,285.00323486328125,1.0,0.5995811223983765,0.4164802134037018,0.4164802134037018,1.0,1.0,-3.1163904666900635,0.9677836894989014,2.148606777191162,0.2662136852741241,0.9459341168403624,0.9459341168403624,0.0,177.93157958984375,185.0,57952.75390625,0.0,2669.67919921875,1.0,279.4417419433594,283.2076416015625,297.2254333496094,300.93389892578125,293.1499938964844,293.1499938964844,279.1499938964844,33337.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744197487831116,1.0,0.0,0.0,3.67928409576416,3.6793079376220703,9.032748948811786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.763671875,0.0,1545.910888671875,1895.4371337890625,0.0,3164.265380859375,0.9099887013435364,1.0,0.0,3.0,1.0,0.0
17844840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8614685535430908,0.4410943686962127,0.3995203375816345,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9476370215415956,0.578444242477417,0.5488613247871399,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8470942378044128,0.4190182983875274,0.2950702011585235,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8260213136672974,0.3859784305095672,0.3686784207820892,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6824389100074768,0.2144223749637603,0.9832417368888856,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3345642089844,297.1915588378906,285.00323486328125,1.0,0.5995811223983765,0.4164802134037018,0.4164802134037018,1.0,1.0,-3.1163904666900635,0.9677836894989014,2.148606777191162,0.2662136852741241,0.9459341168403624,0.9459341168403624,0.0,177.93157958984375,185.0,57952.75390625,0.0,2669.67919921875,1.0,279.4417419433594,283.2076416015625,297.2254333496094,300.93389892578125,293.1499938964844,293.1499938964844,279.1499938964844,33337.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744197487831116,1.0,0.0,0.0,3.67928409576416,3.6793079376220703,9.032748948811786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.763671875,0.0,1545.910888671875,1895.4371337890625,0.0,3164.265380859375,0.9099887013435364,1.0,0.0,3.0,1.0,0.0
17844900,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8595512509346008,0.4403514862060547,0.399196058511734,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9461231231689452,0.5790821313858032,0.5497756600379944,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8459242582321167,0.4194160401821136,0.2955480813980102,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.824662983417511,0.385987251996994,0.3689179420471191,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6810128092765808,0.2142713218927383,0.9833027124404908,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.3379821777344,297.1905822753906,284.8702087402344,1.0,0.6006044149398804,0.4161887466907501,0.4161887466907501,1.0,1.0,-3.118041515350342,0.9676239490509032,2.1504175662994385,0.2657582759857178,0.8556198477745056,0.8556198477745056,0.0,179.37210083007812,185.0,58804.52734375,0.0,2680.59326171875,1.0,279.197021484375,283.05877685546875,297.2716979980469,301.1425476074219,293.1499938964844,293.1499938964844,279.1499938964844,37704.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807592988014221,1.0,0.0,0.0,3.644984722137451,3.645008802413941,8.865121685630584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4052734375,0.0,1540.329833984375,1895.4371337890625,0.0,3223.696044921875,0.9030691981315612,1.0,0.0,3.0,1.0,0.0
17844960,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.856834888458252,0.4394600987434387,0.3984560370445251,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9436904191970824,0.579561173915863,0.5502985715866089,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8440448045730591,0.419683039188385,0.2957857847213745,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.822643518447876,0.3858635425567627,0.3688865900039673,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6789623498916626,0.2140221744775772,0.9826149344444276,284.9015808105469,284.95001220703125,300.89471435546875,294.23004150390625,298.3399353027344,297.1878662109375,284.9034729003906,1.0,0.6015059351921082,0.4159050285816192,0.4159050285816192,1.0,1.0,-3.117203712463379,0.9665840268135072,2.1506197452545166,0.264935165643692,0.8524678349494934,0.8524678349494934,0.0,181.1585235595703,188.0,58482.42578125,0.0,2688.445068359375,1.0,279.15771484375,283.08837890625,297.2518615722656,301.0647277832031,293.1499938964844,293.1499938964844,279.45001220703125,38976.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826382756233215,1.0,0.0,0.0,3.5544607639312744,3.554484367370605,8.430255320490687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.349609375,0.0,1451.1356201171875,1895.4371337890625,0.0,3241.30029296875,0.8866389393806458,1.0,0.0,3.0,1.0,0.0
17845020,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8533289432525635,0.4389943182468414,0.3978557288646698,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9408912658691406,0.5816419720649719,0.5520917177200317,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8419663310050964,0.4212390184402466,0.2967620491981506,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8200992941856384,0.3864192366600036,0.3693156838417053,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6762502193450928,0.2139932513236999,0.9823985695838928,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3509521484375,297.193115234375,285.00360107421875,1.0,0.6034546494483948,0.4153375923633575,0.4153375923633575,1.0,1.0,-3.1200592517852783,0.9661558866500854,2.153903245925904,0.263755589723587,0.9456591606140136,0.9456591606140136,0.0,183.9044189453125,191.0,57861.63671875,0.0,2708.720703125,1.0,279.4417419433594,283.20440673828125,297.19464111328125,300.8951721191406,293.1499938964844,293.1499938964844,279.1499938964844,33309.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744971752166748,1.0,0.0,0.0,3.676615476608277,3.6766393184661865,9.01965051980369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4873046875,0.0,1542.7021484375,1895.4371337890625,0.0,3164.991455078125,0.909371852874756,1.0,0.0,3.0,1.0,0.0
17845080,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8533289432525635,0.4389943182468414,0.3978557288646698,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9408912658691406,0.5816419720649719,0.5520917177200317,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8419663310050964,0.4212390184402466,0.2967620491981506,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8200992941856384,0.3864192366600036,0.3693156838417053,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6762502193450928,0.2139932513236999,0.9823985695838928,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3509521484375,297.193115234375,285.00360107421875,1.0,0.6034546494483948,0.4153375923633575,0.4153375923633575,1.0,1.0,-3.1200592517852783,0.9661558866500854,2.153903245925904,0.263755589723587,0.9456591606140136,0.9456591606140136,0.0,183.9044189453125,191.0,57861.63671875,0.0,2708.720703125,1.0,279.4417419433594,283.20440673828125,297.19464111328125,300.8951721191406,293.1499938964844,293.1499938964844,279.1499938964844,33309.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744971752166748,1.0,0.0,0.0,3.676615476608277,3.6766393184661865,9.01965051980369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4873046875,0.0,1542.7021484375,1895.4371337890625,0.0,3164.991455078125,0.909371852874756,1.0,0.0,3.0,1.0,0.0
17845140,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8490298986434937,0.4374083876609802,0.3968330323696136,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.937101662158966,0.5827229022979736,0.5534963607788086,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8392026424407959,0.4220025837421417,0.2975462675094604,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.816893994808197,0.3863305449485779,0.3695484399795532,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6729972958564758,0.2136038541793823,0.9818192720413208,284.9021911621094,284.95001220703125,300.95001220703125,294.2065124511719,298.3548583984375,297.1894226074219,284.9039611816406,1.0,0.605392575263977,0.4147701859474182,0.4147701859474182,1.0,1.0,-3.1210522651672363,0.9650400280952454,2.156012296676636,0.2624693214893341,0.8526592254638672,0.8526592254638672,0.0,187.1325836181641,179.0,58417.16015625,0.0,2727.882568359375,1.0,279.15753173828125,283.0852966308594,297.22772216796875,301.0338439941406,293.1499938964844,293.1499938964844,279.45001220703125,38927.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826085925102234,1.0,0.0,0.0,3.5532219409942627,3.5532455444335938,8.424379984717234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6708984375,0.0,1449.4630126953125,1895.4371337890625,0.0,3241.022216796875,0.8863338828086853,1.0,0.0,3.0,1.0,0.0
17845200,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8490298986434937,0.4374083876609802,0.3968330323696136,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.937101662158966,0.5827229022979736,0.5534963607788086,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8392026424407959,0.4220025837421417,0.2975462675094604,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.816893994808197,0.3863305449485779,0.3695484399795532,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6729972958564758,0.2136038541793823,0.9818192720413208,284.9021911621094,284.95001220703125,300.95001220703125,294.2065124511719,298.3548583984375,297.1894226074219,284.9039611816406,1.0,0.605392575263977,0.4147701859474182,0.4147701859474182,1.0,1.0,-3.1210522651672363,0.9650400280952454,2.156012296676636,0.2624693214893341,0.8526592254638672,0.8526592254638672,0.0,187.1325836181641,179.0,58417.16015625,0.0,2727.882568359375,1.0,279.15753173828125,283.0852966308594,297.22772216796875,301.0338439941406,293.1499938964844,293.1499938964844,279.45001220703125,38927.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826085925102234,1.0,0.0,0.0,3.5532219409942627,3.5532455444335938,8.424379984717234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6708984375,0.0,1449.4630126953125,1895.4371337890625,0.0,3241.022216796875,0.8863338828086853,1.0,0.0,3.0,1.0,0.0
17845260,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.860967755317688,0.4410699605941772,0.3987252116203308,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9534376859664916,0.5890181660652161,0.557920515537262,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8522142767906189,0.4279181957244873,0.300577312707901,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8289143443107605,0.3912939131259918,0.3727656900882721,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6855641007423401,0.2182761281728744,0.9957098364830016,285.0296630859375,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.23590087890625,285.029541015625,1.0,0.6048476099967957,0.4142299294471741,0.4142299294471741,1.0,1.0,-3.1528141498565674,0.9751222133636476,2.17769193649292,0.2648619413375854,0.9691810607910156,0.9691810607910156,0.0,179.3458709716797,167.0,58358.53515625,0.0,2749.756103515625,1.0,279.4417724609375,283.2157287597656,297.1798400878906,300.8957824707031,293.1499938964844,293.1499938964844,279.1499938964844,32543.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750768303871155,1.0,0.0,0.0,3.6967389583587646,3.696762800216675,9.118656407736124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.138671875,0.0,1559.60009765625,1895.4371337890625,0.0,3170.42724609375,0.9135320782661438,1.0,0.0,3.0,1.0,0.0
17845320,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.860967755317688,0.4410699605941772,0.3987252116203308,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9534376859664916,0.5890181660652161,0.557920515537262,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8522142767906189,0.4279181957244873,0.300577312707901,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8289143443107605,0.3912939131259918,0.3727656900882721,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6855641007423401,0.2182761281728744,0.9957098364830016,285.0296630859375,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.23590087890625,285.029541015625,1.0,0.6048476099967957,0.4142299294471741,0.4142299294471741,1.0,1.0,-3.1528141498565674,0.9751222133636476,2.17769193649292,0.2648619413375854,0.9691810607910156,0.9691810607910156,0.0,179.3458709716797,167.0,58358.53515625,0.0,2749.756103515625,1.0,279.4417724609375,283.2157287597656,297.1798400878906,300.8957824707031,293.1499938964844,293.1499938964844,279.1499938964844,32543.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750768303871155,1.0,0.0,0.0,3.6967389583587646,3.696762800216675,9.118656407736124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.138671875,0.0,1559.60009765625,1895.4371337890625,0.0,3170.42724609375,0.9135320782661438,1.0,0.0,3.0,1.0,0.0
17845380,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8743854761123657,0.441555380821228,0.3994460701942444,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9701942205429076,0.5924026966094971,0.5613580942153931,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8670130372047424,0.431098997592926,0.3029496371746063,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8422803282737732,0.3937414884567261,0.3752578794956207,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6995568871498108,0.2209292650222778,1.0080451965332031,284.91424560546875,284.95001220703125,300.9961853027344,294.1873779296875,298.4117126464844,297.2508544921875,284.91607666015625,1.0,0.6031168699264526,0.4136897027492523,0.4136897027492523,1.0,1.0,-3.178518295288086,0.9829320907592772,2.1955862045288086,0.267169177532196,0.882731556892395,0.882731556892395,0.0,170.6881561279297,155.0,59665.21484375,0.0,2754.81103515625,1.0,279.1568603515625,283.0722961425781,297.22467041015625,301.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,37543.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864271640777588,1.0,0.0,0.0,3.640869617462158,3.6408939361572266,8.845116212796711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.451171875,0.0,1534.55517578125,1895.4371337890625,0.0,3276.779296875,0.9044836163520812,1.0,0.0,3.0,1.0,0.0
17845440,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8743854761123657,0.441555380821228,0.3994460701942444,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9701942205429076,0.5924026966094971,0.5613580942153931,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8670130372047424,0.431098997592926,0.3029496371746063,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8422803282737732,0.3937414884567261,0.3752578794956207,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6995568871498108,0.2209292650222778,1.0080451965332031,284.91424560546875,284.95001220703125,300.9961853027344,294.1873779296875,298.4117126464844,297.2508544921875,284.91607666015625,1.0,0.6031168699264526,0.4136897027492523,0.4136897027492523,1.0,1.0,-3.178518295288086,0.9829320907592772,2.1955862045288086,0.267169177532196,0.882731556892395,0.882731556892395,0.0,170.6881561279297,155.0,59665.21484375,0.0,2754.81103515625,1.0,279.1568603515625,283.0722961425781,297.22467041015625,301.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,37543.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864271640777588,1.0,0.0,0.0,3.640869617462158,3.6408939361572266,8.845116212796711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.451171875,0.0,1534.55517578125,1895.4371337890625,0.0,3276.779296875,0.9044836163520812,1.0,0.0,3.0,1.0,0.0
17845500,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8812475800514221,0.4419458508491516,0.3993968069553375,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9779613614082336,0.5941295623779297,0.5626086592674255,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8746134638786316,0.432687759399414,0.3038028478622436,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8490684628486633,0.3948371708393097,0.3760141134262085,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7062494158744812,0.2219800651073455,1.0118844509124756,285.0361633300781,284.95001220703125,301.0064697265625,294.1817932128906,298.4188842773437,297.25714111328125,285.03912353515625,1.0,0.6016219258308411,0.4134195744991302,0.4134195744991302,1.0,1.0,-3.1865127086639404,0.9850921034812928,2.201420783996582,0.2674998641014099,0.9721298217773438,0.9721298217773438,0.0,166.28030395507812,155.0,59015.953125,0.0,2747.057861328125,1.0,279.402099609375,283.20654296875,297.1660461425781,300.89508056640625,293.1499938964844,293.1499938964844,279.45001220703125,33399.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819930553436279,1.0,0.0,0.0,3.7005364894866943,3.700560569763184,9.137401093539664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7021484375,0.0,1570.3953857421875,1895.4371337890625,0.0,3235.256103515625,0.9164069890975952,1.0,0.0,3.0,1.0,0.0
17845560,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8897062540054321,0.4424419701099396,0.3996528685092926,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9865124225616456,0.5959311723709106,0.5641047358512878,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8837599158287048,0.4343489408493042,0.3048097193241119,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8572658896446228,0.3959638178348541,0.3768850564956665,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7137773633003235,0.2229804396629333,1.0155761241912842,285.0286560058594,284.95001220703125,301.0162048339844,294.1759033203125,298.4253845214844,297.26385498046875,285.027099609375,1.0,0.599942147731781,0.4128612875938415,0.4128612875938415,1.0,1.0,-3.195316791534424,0.9868212342262268,2.208495616912842,0.267233282327652,0.995744287967682,0.995744287967682,0.0,161.3347625732422,143.0,59326.8828125,0.0,2737.965576171875,1.0,279.443115234375,283.19488525390625,297.16851806640625,300.9557189941406,293.1499938964844,293.1499938964844,279.1499938964844,32568.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881418764591217,1.0,0.0,0.0,3.781894207000733,3.781919002532959,9.54359620664036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.7958984375,0.0,1658.3126220703125,1895.4371337890625,0.0,3229.875244140625,0.9324830174446106,1.0,0.0,3.0,1.0,0.0
17845620,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9057071208953856,0.4418441951274872,0.3991523683071136,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.598073422908783,0.5639041066169739,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9013715386390686,0.4363867938518524,0.3061987161636352,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8732793927192688,0.3970961272716522,0.3778845965862274,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7268704771995544,0.2241269797086715,1.020119309425354,284.8942565917969,284.95001220703125,301.0342102050781,294.1632385253906,298.4272766113281,297.2630310058594,284.8958740234375,1.0,0.5955902934074402,0.4117446839809418,0.4117446839809418,1.0,1.0,-3.202890396118164,0.9865407347679138,2.216349840164185,0.2655858993530273,0.8879690170288086,0.8879690170288086,0.0,152.1531982421875,131.0,60279.53125,0.0,2703.1064453125,1.0,279.15631103515625,283.04107666015625,297.198486328125,301.1211242675781,293.1499938964844,293.1499938964844,279.45001220703125,38190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922871351242065,1.0,0.0,0.0,3.7069942951202393,3.707019329071045,9.169319810098386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5927734375,0.0,1614.1494140625,1895.4371337890625,0.0,3331.58984375,0.9195088148117064,1.0,0.0,3.0,1.0,0.0
17845680,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9057071208953856,0.4418441951274872,0.3991523683071136,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.598073422908783,0.5639041066169739,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9013715386390686,0.4363867938518524,0.3061987161636352,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8732793927192688,0.3970961272716522,0.3778845965862274,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7268704771995544,0.2241269797086715,1.020119309425354,284.8942565917969,284.95001220703125,301.0342102050781,294.1632385253906,298.4272766113281,297.2630310058594,284.8958740234375,1.0,0.5955902934074402,0.4117446839809418,0.4117446839809418,1.0,1.0,-3.202890396118164,0.9865407347679138,2.216349840164185,0.2655858993530273,0.8879690170288086,0.8879690170288086,0.0,152.1531982421875,131.0,60279.53125,0.0,2703.1064453125,1.0,279.15631103515625,283.04107666015625,297.198486328125,301.1211242675781,293.1499938964844,293.1499938964844,279.45001220703125,38190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922871351242065,1.0,0.0,0.0,3.7069942951202393,3.707019329071045,9.169319810098386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5927734375,0.0,1614.1494140625,1895.4371337890625,0.0,3331.58984375,0.9195088148117064,1.0,0.0,3.0,1.0,0.0
17845740,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9122856259346008,0.4419883191585541,0.3988529443740845,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6005244851112366,0.552804708480835,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9086963534355164,0.4378486275672912,0.3069382011890411,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.879731297492981,0.3979122638702392,0.3783449828624725,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7318851351737976,0.2247558087110519,1.0219539403915403,285.0160827636719,284.95001220703125,301.0434265136719,294.1556091308594,298.4315185546875,297.26861572265625,285.016357421875,1.0,0.5919787883758545,0.4111194014549255,0.4111194014549255,1.0,1.0,-3.1927907466888428,0.9812601804733276,2.2115306854248047,0.2626239061355591,0.9729058146476746,0.9729058146476746,0.0,148.31134033203125,131.0,59283.8359375,0.0,2661.896484375,1.0,279.4129333496094,283.1797180175781,297.1315612792969,300.895263671875,293.1499938964844,293.1499938964844,279.45001220703125,33932.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865298628807068,1.0,0.0,0.0,3.758322477340698,3.758347272872925,9.425000371265924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2568359375,0.0,1641.1290283203125,1895.4371337890625,0.0,3277.740478515625,0.929345428943634,1.0,0.0,3.0,1.0,0.0
17845800,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9191510677337646,0.4422133564949035,0.3989505767822265,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.6034571528434753,0.542168915271759,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.916212797164917,0.4391052424907684,0.3077192902565002,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8860307335853577,0.3986441791057586,0.3789072334766388,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7366987466812134,0.2252955138683319,1.0237888097763062,284.9984741210937,284.95001220703125,301.0502624511719,294.1493835449219,298.4382629394531,297.2782897949219,284.9962463378906,1.0,0.5887617468833923,0.4106281101703644,0.4106281101703644,1.0,1.0,-3.183938980102539,0.9767902493476868,2.207148551940918,0.260126531124115,0.9784574508666992,0.9784574508666992,0.0,144.82630920410156,119.0,59243.7109375,0.0,2625.308837890625,1.0,279.443603515625,283.164794921875,297.1319580078125,300.9283447265625,293.1499938964844,293.1499938964844,279.1499938964844,33659.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852295279502869,1.0,0.0,0.0,3.807742595672608,3.807767629623413,9.674497505329782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0556640625,0.0,1697.5809326171875,1895.4371337890625,0.0,3265.567626953125,0.938877820968628,1.0,0.0,3.0,1.0,0.0
17845860,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9360650181770324,0.4413751661777496,0.3982400894165039,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6112133264541626,0.5163896083831787,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9351419806480408,0.4409109652042389,0.3089528083801269,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9015294909477234,0.3994364440441131,0.3795924186706543,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7486078143119812,0.2259772717952728,1.02618408203125,284.87762451171875,284.95001220703125,301.0643920898437,294.1343688964844,298.45416259765625,297.2998352050781,284.8796691894531,1.0,0.5802481174468994,0.4100991487503052,0.4100991487503052,1.0,1.0,-3.157292366027832,0.965814769268036,2.191477537155152,0.255145400762558,0.8609763383865356,0.8609763383865356,0.0,136.42286682128906,122.0,59380.45703125,0.0,2527.538818359375,1.0,279.1566772460937,283.0365295410156,297.1518859863281,301.02911376953125,293.1499938964844,293.1499938964844,279.45001220703125,39954.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925762176513672,1.0,0.0,0.0,3.6551260948181152,3.655150651931762,8.91452089035738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6806640625,0.0,1568.50634765625,1895.4371337890625,0.0,3334.2919921875,0.9095218777656556,1.0,0.0,3.0,1.0,0.0
17845920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9360650181770324,0.4413751661777496,0.3982400894165039,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6112133264541626,0.5163896083831787,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9351419806480408,0.4409109652042389,0.3089528083801269,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9015294909477234,0.3994364440441131,0.3795924186706543,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7486078143119812,0.2259772717952728,1.02618408203125,284.87762451171875,284.95001220703125,301.0643920898437,294.1343688964844,298.45416259765625,297.2998352050781,284.8796691894531,1.0,0.5802481174468994,0.4100991487503052,0.4100991487503052,1.0,1.0,-3.157292366027832,0.965814769268036,2.191477537155152,0.255145400762558,0.8609763383865356,0.8609763383865356,0.0,136.42286682128906,122.0,59380.45703125,0.0,2527.538818359375,1.0,279.1566772460937,283.0365295410156,297.1518859863281,301.02911376953125,293.1499938964844,293.1499938964844,279.45001220703125,39954.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925762176513672,1.0,0.0,0.0,3.6551260948181152,3.655150651931762,8.91452089035738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6806640625,0.0,1568.50634765625,1895.4371337890625,0.0,3334.2919921875,0.9095218777656556,1.0,0.0,3.0,1.0,0.0
17845980,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9479900598526,0.4418616592884063,0.3981649577617645,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.6212695240974426,0.4993675351142883,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9490048289299012,0.4437635838985443,0.3105780780315399,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9134059548377992,0.4010094106197357,0.3806501626968384,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.757595419883728,0.2271259576082229,1.0297075510025024,284.99530029296875,284.95001220703125,301.0766906738281,294.1182556152344,298.4806823730469,297.336181640625,284.9939880371094,1.0,0.5758651494979858,0.4095702171325683,0.4095702171325683,1.0,1.0,-3.144169569015503,0.9597561955451964,2.184413433074951,0.2515927851200104,0.9536594152450562,0.9536594152450562,0.0,131.23414611816406,125.0,58423.171875,0.0,2474.354736328125,1.0,279.4431457519531,283.1713256835937,297.0881652832031,300.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,33990.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827157020568848,1.0,0.0,0.0,3.746678590774536,3.746703147888184,9.366690392198508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8759765625,0.0,1627.977783203125,1895.4371337890625,0.0,3242.02587890625,0.9253699779510498,1.0,0.0,3.0,1.0,0.0
17846040,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9479900598526,0.4418616592884063,0.3981649577617645,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.6212695240974426,0.4993675351142883,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9490048289299012,0.4437635838985443,0.3105780780315399,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9134059548377992,0.4010094106197357,0.3806501626968384,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.757595419883728,0.2271259576082229,1.0297075510025024,284.99530029296875,284.95001220703125,301.0766906738281,294.1182556152344,298.4806823730469,297.336181640625,284.9939880371094,1.0,0.5758651494979858,0.4095702171325683,0.4095702171325683,1.0,1.0,-3.144169569015503,0.9597561955451964,2.184413433074951,0.2515927851200104,0.9536594152450562,0.9536594152450562,0.0,131.23414611816406,125.0,58423.171875,0.0,2474.354736328125,1.0,279.4431457519531,283.1713256835937,297.0881652832031,300.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,33990.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827157020568848,1.0,0.0,0.0,3.746678590774536,3.746703147888184,9.366690392198508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8759765625,0.0,1627.977783203125,1895.4371337890625,0.0,3242.02587890625,0.9253699779510498,1.0,0.0,3.0,1.0,0.0
17846100,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.951926290988922,0.4416317641735077,0.3981994986534118,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.6258295178413391,0.4938283562660217,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9538841843605042,0.4448547065258026,0.311466634273529,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9178791642189026,0.4015458524227142,0.3812828958034515,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7609243988990784,0.2275829166173935,1.0319745540618896,284.8665771484375,284.95001220703125,301.0821228027344,294.1097717285156,298.4906005859375,297.3495178222656,284.86395263671875,1.0,0.5747483968734741,0.4093057513236999,0.4093057513236999,1.0,1.0,-3.142103672027588,0.9583249092102052,2.183778762817383,0.2505498826503753,0.862156093120575,0.862156093120575,0.0,129.673828125,125.0,59238.484375,0.0,2462.035888671875,1.0,279.1957397460937,283.0260009765625,297.1363220214844,301.03326416015625,293.1499938964844,293.1499938964844,279.1499938964844,38238.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884280920028687,1.0,0.0,0.0,3.701550006866455,3.7015748023986816,9.14240615657036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6533203125,0.0,1608.2689208984375,1895.4371337890625,0.0,3295.504150390625,0.916149377822876,1.0,0.0,3.0,1.0,0.0
