time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.953812539577484,0.4412557482719421,0.3978196382522583,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6299513578414917,0.4906778931617737,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9567810893058776,0.4458155632019043,0.3121062219142914,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9204819202423096,0.4019483029842376,0.381641149520874,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7629087567329407,0.2279399037361145,1.0335041284561155,284.89892578125,284.95001220703125,301.0871276855469,294.1010437011719,298.4983825683594,297.3591003417969,284.90118408203125,1.0,0.5741272568702698,0.4092259109020233,0.4092259109020233,1.0,1.0,-3.140894889831543,0.95765620470047,2.1832387447357178,0.2500740885734558,0.8600281476974487,0.8600281476974487,0.0,128.79046630859375,145.0,58927.703125,0.0,2454.993896484375,1.0,279.1573181152344,283.0594177246094,297.11785888671875,300.9551696777344,293.1499938964844,293.1499938964844,279.45001220703125,39291.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899058699607849,1.0,0.0,0.0,3.607123374938965,3.607147693634033,8.681910799168691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.97265625,0.0,1510.3250732421875,1895.4371337890625,0.0,3309.327392578125,0.8986109495162964,1.0,0.0,3.0,1.0,0.0
17846220,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9462890625,0.441893607378006,0.3981903493404388,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6371921300888062,0.5018084049224854,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.951253354549408,0.4488730728626251,0.314107745885849,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.913961946964264,0.4036466181278229,0.3831270933151245,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7586003541946411,0.2291748225688934,1.0389392375946045,285.0250244140625,284.95001220703125,301.0958251953125,294.0827941894531,298.51483154296875,297.3775939941406,285.02490234375,1.0,0.5803584456443787,0.40906623005867,0.40906623005867,1.0,1.0,-3.165407419204712,0.9660159349441528,2.199391365051269,0.2523633241653442,0.974241018295288,0.974241018295288,0.0,132.7255859375,165.0,58637.6484375,0.0,2523.434326171875,1.0,279.442138671875,283.19244384765625,297.0631103515625,300.8017272949219,293.1499938964844,293.1499938964844,279.1499938964844,32960.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821237683296204,1.0,0.0,0.0,3.737560510635376,3.737584829330444,9.321155403085868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.048828125,0.0,1609.4947509765625,1895.4371337890625,0.0,3236.48046875,0.923000991344452,1.0,0.0,3.0,1.0,0.0
17846280,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9462890625,0.441893607378006,0.3981903493404388,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6371921300888062,0.5018084049224854,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.951253354549408,0.4488730728626251,0.314107745885849,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.913961946964264,0.4036466181278229,0.3831270933151245,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7586003541946411,0.2291748225688934,1.0389392375946045,285.0250244140625,284.95001220703125,301.0958251953125,294.0827941894531,298.51483154296875,297.3775939941406,285.02490234375,1.0,0.5803584456443787,0.40906623005867,0.40906623005867,1.0,1.0,-3.165407419204712,0.9660159349441528,2.199391365051269,0.2523633241653442,0.974241018295288,0.974241018295288,0.0,132.7255859375,165.0,58637.6484375,0.0,2523.434326171875,1.0,279.442138671875,283.19244384765625,297.0631103515625,300.8017272949219,293.1499938964844,293.1499938964844,279.1499938964844,32960.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821237683296204,1.0,0.0,0.0,3.737560510635376,3.737584829330444,9.321155403085868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.048828125,0.0,1609.4947509765625,1895.4371337890625,0.0,3236.48046875,0.923000991344452,1.0,0.0,3.0,1.0,0.0
17846340,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9273923635482788,0.4413137435913086,0.3982711136341095,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6395373940467834,0.5289508104324341,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.934612274169922,0.4510098993778229,0.3160052299499511,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8981221914291382,0.4046238660812378,0.3845652639865875,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7470775246620178,0.229902297258377,1.04441237449646,284.9194030761719,284.95001220703125,301.102783203125,294.06353759765625,298.509521484375,297.36407470703125,284.9219665527344,1.0,0.5917782187461853,0.4089065194129944,0.4089065194129944,1.0,1.0,-3.208716630935669,0.98102205991745,2.227694511413574,0.2574604451656341,0.893401026725769,0.893401026725769,0.0,142.0033721923828,185.0,60073.57421875,0.0,2659.45556640625,1.0,279.1566162109375,283.05670166015625,297.0992736816406,300.99371337890625,293.1499938964844,293.1499938964844,279.45001220703125,37465.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893037736415863,1.0,0.0,0.0,3.679534435272217,3.679558992385864,9.033977903527556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6494140625,0.0,1577.330810546875,1895.4371337890625,0.0,3338.6044921875,0.9131884574890136,1.0,0.0,3.0,1.0,0.0
17846400,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9273923635482788,0.4413137435913086,0.3982711136341095,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6395373940467834,0.5289508104324341,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.934612274169922,0.4510098993778229,0.3160052299499511,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8981221914291382,0.4046238660812378,0.3845652639865875,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7470775246620178,0.229902297258377,1.04441237449646,284.9194030761719,284.95001220703125,301.102783203125,294.06353759765625,298.509521484375,297.36407470703125,284.9219665527344,1.0,0.5917782187461853,0.4089065194129944,0.4089065194129944,1.0,1.0,-3.208716630935669,0.98102205991745,2.227694511413574,0.2574604451656341,0.893401026725769,0.893401026725769,0.0,142.0033721923828,185.0,60073.57421875,0.0,2659.45556640625,1.0,279.1566162109375,283.05670166015625,297.0992736816406,300.99371337890625,293.1499938964844,293.1499938964844,279.45001220703125,37465.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893037736415863,1.0,0.0,0.0,3.679534435272217,3.679558992385864,9.033977903527556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6494140625,0.0,1577.330810546875,1895.4371337890625,0.0,3338.6044921875,0.9131884574890136,1.0,0.0,3.0,1.0,0.0
17846460,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.905110478401184,0.4418870806694031,0.3988410532474518,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6387355327606201,0.5648655295372009,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9135932326316832,0.4540323615074157,0.3181954026222229,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8794934749603271,0.4062747657299042,0.3862923979759216,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7331348657608032,0.2308328747749328,1.050045609474182,285.0624694824219,284.95001220703125,301.1080627441406,294.0433044433594,298.49420166015625,297.3399658203125,285.0631408691406,1.0,0.6065903902053833,0.4077995717525482,0.4077995717525482,1.0,1.0,-3.264056444168091,0.9977495670318604,2.2663068771362305,0.2615707218647003,1.0,1.0,0.0,154.84194946289062,203.0,60064.90234375,0.0,2843.7900390625,1.0,279.44317626953125,283.2010192871094,297.0409851074219,300.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,32875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889974355697632,1.0,0.0,0.0,3.819561719894409,3.819586753845215,9.734650348036666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.64453125,0.0,1705.658447265625,1895.4371337890625,0.0,3300.83056640625,0.9410167932510376,1.0,0.0,3.0,1.0,0.0
17846520,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.905110478401184,0.4418870806694031,0.3988410532474518,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6387355327606201,0.5648655295372009,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9135932326316832,0.4540323615074157,0.3181954026222229,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8794934749603271,0.4062747657299042,0.3862923979759216,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7331348657608032,0.2308328747749328,1.050045609474182,285.0624694824219,284.95001220703125,301.1080627441406,294.0433044433594,298.49420166015625,297.3399658203125,285.0631408691406,1.0,0.6065903902053833,0.4077995717525482,0.4077995717525482,1.0,1.0,-3.264056444168091,0.9977495670318604,2.2663068771362305,0.2615707218647003,1.0,1.0,0.0,154.84194946289062,203.0,60064.90234375,0.0,2843.7900390625,1.0,279.44317626953125,283.2010192871094,297.0409851074219,300.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,32875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889974355697632,1.0,0.0,0.0,3.819561719894409,3.819586753845215,9.734650348036666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.64453125,0.0,1705.658447265625,1895.4371337890625,0.0,3300.83056640625,0.9410167932510376,1.0,0.0,3.0,1.0,0.0
17846580,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.883184552192688,0.4411760866641998,0.3990927636623382,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9980162978172302,0.6337797045707703,0.6019504070281982,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8926518559455872,0.4560439586639404,0.3202220797538757,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8597345948219299,0.4071584939956665,0.3879188597202301,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7179567217826843,0.2311699092388153,1.055016040802002,284.9266357421875,284.95001220703125,301.1116943359375,294.0221252441406,298.4631042480469,297.29425048828125,284.9281311035156,1.0,0.622643768787384,0.406692624092102,0.406692624092102,1.0,1.0,-3.32049560546875,1.0146023035049438,2.3058931827545166,0.2661291658878326,0.9413333535194396,0.9413333535194396,0.0,170.5111541748047,221.0,61955.609375,0.0,3051.369873046875,1.0,279.1558532714844,283.02984619140625,297.07098388671875,301.08258056640625,293.1499938964844,293.1499938964844,278.8500061035156,36158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023743271827698,1.0,0.0,0.0,3.821756601333618,3.821782350540161,9.745841680341982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.744140625,0.0,1734.0218505859375,1895.4371337890625,0.0,3425.70654296875,0.9439022541046144,1.0,0.0,3.0,1.0,0.0
17846640,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.883184552192688,0.4411760866641998,0.3990927636623382,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9980162978172302,0.6337797045707703,0.6019504070281982,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8926518559455872,0.4560439586639404,0.3202220797538757,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8597345948219299,0.4071584939956665,0.3879188597202301,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7179567217826843,0.2311699092388153,1.055016040802002,284.9266357421875,284.95001220703125,301.1116943359375,294.0221252441406,298.4631042480469,297.29425048828125,284.9281311035156,1.0,0.622643768787384,0.406692624092102,0.406692624092102,1.0,1.0,-3.32049560546875,1.0146023035049438,2.3058931827545166,0.2661291658878326,0.9413333535194396,0.9413333535194396,0.0,170.5111541748047,221.0,61955.609375,0.0,3051.369873046875,1.0,279.1558532714844,283.02984619140625,297.07098388671875,301.08258056640625,293.1499938964844,293.1499938964844,278.8500061035156,36158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023743271827698,1.0,0.0,0.0,3.821756601333618,3.821782350540161,9.745841680341982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.744140625,0.0,1734.0218505859375,1895.4371337890625,0.0,3425.70654296875,0.9439022541046144,1.0,0.0,3.0,1.0,0.0
17846700,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8657922148704529,0.4403948485851288,0.3990133106708526,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9816139340400696,0.6313181519508362,0.5997922420501709,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8757793307304382,0.4566636979579925,0.3211187124252319,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8440517783164978,0.4072309136390686,0.3886099755764007,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7043301463127136,0.231007769703865,1.0571545362472534,284.81915283203125,284.95001220703125,301.1129150390625,294.0111999511719,298.4460144042969,297.27154541015625,284.82000732421875,1.0,0.629306972026825,0.4061391353607178,0.4061391353607178,1.0,1.0,-3.321183204650879,1.013283610343933,2.307899713516236,0.2650606036186218,0.8439950942993164,0.8439950942993164,0.0,182.8393096923828,221.0,62574.71484375,0.0,3123.78173828125,1.0,278.8963317871094,282.9053649902344,297.0768127441406,301.2186584472656,293.1499938964844,293.1499938964844,278.8500061035156,40879.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909932553768158,1.0,0.0,0.0,3.72955060005188,3.729576349258423,9.281246207137884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.2783203125,0.0,1660.794677734375,1895.4371337890625,0.0,3495.9775390625,0.9239662289619446,1.0,0.0,3.0,1.0,0.0
17846760,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8518965244293213,0.4397616386413574,0.3987323641777038,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9661110043525696,0.630176842212677,0.5985188484191895,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.862323522567749,0.4573889076709747,0.3218678534030914,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8316124081611633,0.4073509573936462,0.38909712433815,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.692594051361084,0.2308412939310073,1.0583959817886353,284.8779602050781,284.95001220703125,301.11376953125,294.0000305175781,298.43438720703125,297.2577819824219,284.88037109375,1.0,0.6355390548706055,0.4053604006767273,0.4053604006767273,1.0,1.0,-3.3222901821136475,1.011553168296814,2.310737133026123,0.2630021274089813,0.8495466113090515,0.8495466113090515,0.0,194.18338012695312,239.0,62108.96484375,0.0,3190.5703125,1.0,278.8574523925781,282.9615478515625,297.0306396484375,301.0860900878906,293.1499938964844,293.1499938964844,279.1499938964844,40674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113683104515076,1.0,0.0,0.0,3.6141233444213854,3.614147901535034,8.71563941018394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5908203125,0.0,1528.248046875,1895.4371337890625,0.0,3509.297607421875,0.9013965725898744,1.0,0.0,3.0,1.0,0.0
17846820,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8326259851455688,0.4399464130401611,0.3993185460567474,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.941195785999298,0.6309555768966675,0.5992348194122314,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8438268899917603,0.4600631296634674,0.3240787386894226,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.81373131275177,0.4085849523544311,0.3907810747623443,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6756208539009094,0.2311382740736007,1.0625810623168943,284.99853515625,284.95001220703125,301.1142578125,293.97705078125,298.4272766113281,297.2536315917969,284.9982604980469,1.0,0.647586464881897,0.4038029015064239,0.4038029015064239,1.0,1.0,-3.333559989929199,1.0111722946166992,2.3223876953125,0.259861946105957,0.9452210664749146,0.9452210664749146,0.0,214.0595092773437,227.0,61397.73828125,0.0,3328.85888671875,1.0,279.14208984375,283.0966186523437,296.9557800292969,300.8796691894531,293.1499938964844,293.1499938964844,278.8500061035156,34029.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030480980873108,1.0,0.0,0.0,3.710997104644776,3.711021423339844,9.18913258374232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.59765625,0.0,1587.1038818359375,1895.4371337890625,0.0,3431.980712890625,0.917733073234558,1.0,0.0,3.0,1.0,0.0
17846880,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8326259851455688,0.4399464130401611,0.3993185460567474,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.941195785999298,0.6309555768966675,0.5992348194122314,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8438268899917603,0.4600631296634674,0.3240787386894226,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.81373131275177,0.4085849523544311,0.3907810747623443,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6756208539009094,0.2311382740736007,1.0625810623168943,284.99853515625,284.95001220703125,301.1142578125,293.97705078125,298.4272766113281,297.2536315917969,284.9982604980469,1.0,0.647586464881897,0.4038029015064239,0.4038029015064239,1.0,1.0,-3.333559989929199,1.0111722946166992,2.3223876953125,0.259861946105957,0.9452210664749146,0.9452210664749146,0.0,214.0595092773437,227.0,61397.73828125,0.0,3328.85888671875,1.0,279.14208984375,283.0966186523437,296.9557800292969,300.8796691894531,293.1499938964844,293.1499938964844,278.8500061035156,34029.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030480980873108,1.0,0.0,0.0,3.710997104644776,3.711021423339844,9.18913258374232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.59765625,0.0,1587.1038818359375,1895.4371337890625,0.0,3431.980712890625,0.917733073234558,1.0,0.0,3.0,1.0,0.0
17846940,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8284302949905396,0.4393609762191772,0.3992976546287536,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9358018040657043,0.6313082575798035,0.5999724268913269,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8404591679573059,0.4612427651882171,0.3252344131469726,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.809982419013977,0.4089889824390411,0.3915611505508423,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6721014380455017,0.2311460673809051,1.0640629529953003,284.8773498535156,284.95001220703125,301.1138000488281,293.9618835449219,298.4202880859375,297.2481384277344,284.88055419921875,1.0,0.650188148021698,0.4028061032295227,0.4028061032295227,1.0,1.0,-3.3385467529296875,1.010114312171936,2.328432559967041,0.2578104436397552,0.8537068963050842,0.8537068963050842,0.0,218.9442443847656,227.0,62109.0859375,0.0,3368.046142578125,1.0,278.8774719238281,282.96026611328125,296.994873046875,301.0643005371094,293.1499938964844,293.1499938964844,278.8500061035156,39385.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100974202156068,1.0,0.0,0.0,3.6321053504943848,3.632129907608032,8.802584261502489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3447265625,0.0,1538.5601806640625,1895.4371337890625,0.0,3497.507568359375,0.902472198009491,1.0,0.0,3.0,1.0,0.0
17847000,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8274556398391724,0.4390296638011932,0.3989669978618622,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9348357319831848,0.6315506100654602,0.6001474261283875,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8400323987007141,0.4618991911411285,0.3256739377975464,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8093193173408508,0.409185379743576,0.3917493820190429,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6714037656784058,0.2311293929815292,1.0640723705291748,284.90576171875,284.95001220703125,301.11328125,293.9532165527344,298.416259765625,297.2451171875,284.9071350097656,1.0,0.6506167650222778,0.4022454023361206,0.4022454023361206,1.0,1.0,-3.3391268253326416,1.0087429285049438,2.330384016036988,0.2562923729419708,0.8589915633201599,0.8589915633201599,0.0,219.83706665039065,215.0,61955.296875,0.0,3374.4716796875,1.0,278.8573303222656,282.983642578125,296.9740295410156,301.00421142578125,293.1499938964844,293.1499938964844,279.1499938964844,38892.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108684659004213,1.0,0.0,0.0,3.5874252319335938,3.587449073791504,8.587346655986039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2333984375,0.0,1485.9302978515625,1895.4371337890625,0.0,3504.661865234375,0.8938856720924377,1.0,0.0,3.0,1.0,0.0
17847060,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8302822709083557,0.4392810761928558,0.3987876176834106,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9397569894790648,0.6334493160247803,0.6014722585678101,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8444368839263916,0.4647100269794464,0.3273375630378723,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8129597306251526,0.4105113744735718,0.3926560282707214,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6742911338806152,0.2316054552793502,1.0648740530014038,285.00555419921875,284.95001220703125,301.11083984375,293.9285583496094,298.4154357910156,297.2482604980469,285.0046081542969,1.0,0.649483323097229,0.4014896750450134,0.4014896750450134,1.0,1.0,-3.3445522785186768,1.0084445476531982,2.3361079692840576,0.254603773355484,0.95144921541214,0.95144921541214,0.0,216.7412109375,203.0,61303.75,0.0,3369.252685546875,1.0,279.1419372558594,283.0998229980469,296.91046142578125,300.826904296875,293.1499938964844,293.1499938964844,278.8500061035156,33451.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036574959754944,1.0,0.0,0.0,3.7031569480896,3.703181028366089,9.150346613751026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.533203125,0.0,1573.767333984375,1895.4371337890625,0.0,3437.6533203125,0.9154765605926514,1.0,0.0,3.0,1.0,0.0
17847120,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8302822709083557,0.4392810761928558,0.3987876176834106,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9397569894790648,0.6334493160247803,0.6014722585678101,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8444368839263916,0.4647100269794464,0.3273375630378723,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8129597306251526,0.4105113744735718,0.3926560282707214,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6742911338806152,0.2316054552793502,1.0648740530014038,285.00555419921875,284.95001220703125,301.11083984375,293.9285583496094,298.4154357910156,297.2482604980469,285.0046081542969,1.0,0.649483323097229,0.4014896750450134,0.4014896750450134,1.0,1.0,-3.3445522785186768,1.0084445476531982,2.3361079692840576,0.254603773355484,0.95144921541214,0.95144921541214,0.0,216.7412109375,203.0,61303.75,0.0,3369.252685546875,1.0,279.1419372558594,283.0998229980469,296.91046142578125,300.826904296875,293.1499938964844,293.1499938964844,278.8500061035156,33451.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036574959754944,1.0,0.0,0.0,3.7031569480896,3.703181028366089,9.150346613751026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.533203125,0.0,1573.767333984375,1895.4371337890625,0.0,3437.6533203125,0.9154765605926514,1.0,0.0,3.0,1.0,0.0
17847180,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8362171649932861,0.4384629428386688,0.3980546295642853,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9490559101104736,0.6343797445297241,0.6023339629173279,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8522646427154541,0.4666929543018341,0.3286705017089844,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.81972736120224,0.4111850261688232,0.3932066261768341,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6802061796188354,0.2317713648080825,1.0648343563079834,284.903564453125,284.95001220703125,301.10699462890625,293.9031066894531,298.407958984375,297.2425842285156,284.9049377441406,1.0,0.6460390090942383,0.4007339179515838,0.4007339179515838,1.0,1.0,-3.346933603286743,1.0071396827697754,2.339794158935547,0.2527857422828674,0.8599041700363159,0.8599041700363159,0.0,209.92030334472656,191.0,61885.3828125,0.0,3335.745361328125,1.0,278.8573303222656,282.9792175292969,296.9269104003906,300.953125,293.1499938964844,293.1499938964844,279.1499938964844,38747.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121397733688354,1.0,0.0,0.0,3.587162494659424,3.587186336517334,8.586088711126649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.423828125,0.0,1484.5826416015625,1895.4371337890625,0.0,3516.451171875,0.8936550617218018,1.0,0.0,3.0,1.0,0.0
17847240,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8362171649932861,0.4384629428386688,0.3980546295642853,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9490559101104736,0.6343797445297241,0.6023339629173279,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8522646427154541,0.4666929543018341,0.3286705017089844,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.81972736120224,0.4111850261688232,0.3932066261768341,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6802061796188354,0.2317713648080825,1.0648343563079834,284.903564453125,284.95001220703125,301.10699462890625,293.9031066894531,298.407958984375,297.2425842285156,284.9049377441406,1.0,0.6460390090942383,0.4007339179515838,0.4007339179515838,1.0,1.0,-3.346933603286743,1.0071396827697754,2.339794158935547,0.2527857422828674,0.8599041700363159,0.8599041700363159,0.0,209.92030334472656,191.0,61885.3828125,0.0,3335.745361328125,1.0,278.8573303222656,282.9792175292969,296.9269104003906,300.953125,293.1499938964844,293.1499938964844,279.1499938964844,38747.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121397733688354,1.0,0.0,0.0,3.587162494659424,3.587186336517334,8.586088711126649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.423828125,0.0,1484.5826416015625,1895.4371337890625,0.0,3516.451171875,0.8936550617218018,1.0,0.0,3.0,1.0,0.0
17847300,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8403627872467041,0.4385691583156585,0.397700160741806,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9550756812095642,0.6353106498718262,0.6027491688728333,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8574645519256592,0.4681101441383362,0.3293396234512329,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241464495658875,0.4118140339851379,0.3934338688850403,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6841893196105957,0.2320261597633361,1.0645936727523804,285.0168151855469,284.95001220703125,301.10455322265625,293.8901062011719,298.4071350097656,297.2441101074219,285.0180969238281,1.0,0.6437631845474243,0.4003560543060303,0.4003560543060303,1.0,1.0,-3.3477885723114014,1.0063763856887815,2.341412305831909,0.2517077326774597,0.9391319155693054,0.9391319155693054,0.0,205.47247314453125,191.0,61073.57421875,0.0,3312.291748046875,1.0,279.1001892089844,283.10723876953125,296.86279296875,300.72869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34114.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066162109375,1.0,0.0,0.0,3.637488842010498,3.637512445449829,8.828698128127144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.4140625,0.0,1505.232666015625,1895.4371337890625,0.0,3465.174560546875,0.9027587175369264,1.0,0.0,3.0,1.0,0.0
17847360,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8458744287490845,0.4388208389282226,0.3977169394493103,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.962454080581665,0.636401355266571,0.6035407781600952,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8640933036804199,0.4696692824363708,0.3302517831325531,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8297470211982727,0.412578672170639,0.3939157128334045,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6893365383148193,0.232390746474266,1.065084457397461,285.0033874511719,284.95001220703125,301.101806640625,293.8769226074219,298.407470703125,297.2474060058594,285.001953125,1.0,0.641395628452301,0.3999639451503753,0.3999639451503753,1.0,1.0,-3.351025342941284,1.0063979625701904,2.344627141952514,0.2509276270866394,0.9508143663406372,0.9508143663406372,0.0,200.27528381347656,179.0,61219.35546875,0.0,3289.938232421875,1.0,279.1427917480469,283.095458984375,296.85906982421875,300.7707824707031,293.1499938964844,293.1499938964844,278.8500061035156,33390.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050825238227844,1.0,0.0,0.0,3.703548431396485,3.7035725116729736,9.152280426860672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.435546875,0.0,1573.7542724609375,1895.4371337890625,0.0,3450.913330078125,0.9152957797050476,1.0,0.0,3.0,1.0,0.0
17847420,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8571276664733887,0.4381042718887329,0.3969531059265136,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9764029383659364,0.6373850107192993,0.6043341159820557,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8778125047683716,0.4718057215213775,0.3315958678722381,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8412483930587769,0.4133095145225525,0.3943896293640136,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6998797655105591,0.2326690852642059,1.0649394989013672,284.90252685546875,284.95001220703125,301.09527587890625,293.8499755859375,298.3998107910156,297.2427673339844,284.9039306640625,1.0,0.6360785961151123,0.3991797268390655,0.3991797268390655,1.0,1.0,-3.353081464767456,1.0048880577087402,2.348193407058716,0.2489689886569976,0.8588334321975708,0.8588334321975708,0.0,189.9439697265625,167.0,61784.44921875,0.0,3235.4794921875,1.0,278.8573608398437,282.9765319824219,296.8740539550781,300.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,38791.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136471152305604,1.0,0.0,0.0,3.583599328994751,3.58362340927124,8.569040801376104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3994140625,0.0,1481.0498046875,1895.4371337890625,0.0,3530.4189453125,0.8928980827331543,1.0,0.0,3.0,1.0,0.0
17847480,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8571276664733887,0.4381042718887329,0.3969531059265136,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9764029383659364,0.6373850107192993,0.6043341159820557,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8778125047683716,0.4718057215213775,0.3315958678722381,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8412483930587769,0.4133095145225525,0.3943896293640136,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6998797655105591,0.2326690852642059,1.0649394989013672,284.90252685546875,284.95001220703125,301.09527587890625,293.8499755859375,298.3998107910156,297.2427673339844,284.9039306640625,1.0,0.6360785961151123,0.3991797268390655,0.3991797268390655,1.0,1.0,-3.353081464767456,1.0048880577087402,2.348193407058716,0.2489689886569976,0.8588334321975708,0.8588334321975708,0.0,189.9439697265625,167.0,61784.44921875,0.0,3235.4794921875,1.0,278.8573608398437,282.9765319824219,296.8740539550781,300.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,38791.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136471152305604,1.0,0.0,0.0,3.583599328994751,3.58362340927124,8.569040801376104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3994140625,0.0,1481.0498046875,1895.4371337890625,0.0,3530.4189453125,0.8928980827331543,1.0,0.0,3.0,1.0,0.0
17847540,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8720669746398926,0.4385363459587097,0.3966261446475982,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9917271733283995,0.6394273638725281,0.6055006384849548,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8953143954277039,0.4749236106872558,0.3332286179065704,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8561140298843384,0.414744883775711,0.3950730860233307,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7129533886909485,0.2333699613809585,1.065251708030701,285.0022888183594,284.95001220703125,301.0874938964844,293.8223571777344,298.3990478515625,297.2483215332031,285.0013732910156,1.0,0.6304318904876709,0.3983955383300781,0.3983955383300781,1.0,1.0,-3.357243061065674,1.0041133165359497,2.3531298637390137,0.2470605820417404,0.9490618109703064,0.9490618109703064,0.0,178.42816162109375,155.0,61114.05078125,0.0,3178.895263671875,1.0,279.14190673828125,283.0932006835937,296.8053283691406,300.7101135253906,293.1499938964844,293.1499938964844,278.8500061035156,33485.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066338539123536,1.0,0.0,0.0,3.697758674621582,3.697782516479492,9.123687618739496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5419921875,0.0,1567.8907470703125,1895.4371337890625,0.0,3465.33837890625,0.9142754673957824,1.0,0.0,3.0,1.0,0.0
17847600,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8720669746398926,0.4385363459587097,0.3966261446475982,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9917271733283995,0.6394273638725281,0.6055006384849548,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8953143954277039,0.4749236106872558,0.3332286179065704,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8561140298843384,0.414744883775711,0.3950730860233307,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7129533886909485,0.2333699613809585,1.065251708030701,285.0022888183594,284.95001220703125,301.0874938964844,293.8223571777344,298.3990478515625,297.2483215332031,285.0013732910156,1.0,0.6304318904876709,0.3983955383300781,0.3983955383300781,1.0,1.0,-3.357243061065674,1.0041133165359497,2.3531298637390137,0.2470605820417404,0.9490618109703064,0.9490618109703064,0.0,178.42816162109375,155.0,61114.05078125,0.0,3178.895263671875,1.0,279.14190673828125,283.0932006835937,296.8053283691406,300.7101135253906,293.1499938964844,293.1499938964844,278.8500061035156,33485.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066338539123536,1.0,0.0,0.0,3.697758674621582,3.697782516479492,9.123687618739496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5419921875,0.0,1567.8907470703125,1895.4371337890625,0.0,3465.33837890625,0.9142754673957824,1.0,0.0,3.0,1.0,0.0
17847660,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8854811191558838,0.4378324449062347,0.395935595035553,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6408233642578125,0.5976713299751282,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9115484356880188,0.477134644985199,0.3346733152866363,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8698408007621765,0.4154582917690277,0.3955965936183929,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7237244248390198,0.2336648851633072,1.0655015707015991,284.89697265625,284.95001220703125,301.0784912109375,293.7940673828125,298.3910827636719,297.2450866699219,284.89764404296875,1.0,0.6239821910858154,0.397622138261795,0.397622138261795,1.0,1.0,-3.34902024269104,0.9990516901016236,2.349968671798706,0.2441741675138473,0.8532733917236328,0.8532733917236328,0.0,168.73495483398438,143.0,61540.1171875,0.0,3105.729736328125,1.0,278.8573913574219,282.9713134765625,296.8179016113281,300.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,39029.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151400327682496,1.0,0.0,0.0,3.574434995651245,3.574458837509156,8.525269663550716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3134765625,0.0,1472.9111328125,1895.4371337890625,0.0,3544.24169921875,0.8909055590629578,1.0,0.0,3.0,1.0,0.0
17847720,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8854811191558838,0.4378324449062347,0.395935595035553,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6408233642578125,0.5976713299751282,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9115484356880188,0.477134644985199,0.3346733152866363,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8698408007621765,0.4154582917690277,0.3955965936183929,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7237244248390198,0.2336648851633072,1.0655015707015991,284.89697265625,284.95001220703125,301.0784912109375,293.7940673828125,298.3910827636719,297.2450866699219,284.89764404296875,1.0,0.6239821910858154,0.397622138261795,0.397622138261795,1.0,1.0,-3.34902024269104,0.9990516901016236,2.349968671798706,0.2441741675138473,0.8532733917236328,0.8532733917236328,0.0,168.73495483398438,143.0,61540.1171875,0.0,3105.729736328125,1.0,278.8573913574219,282.9713134765625,296.8179016113281,300.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,39029.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151400327682496,1.0,0.0,0.0,3.574434995651245,3.574458837509156,8.525269663550716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3134765625,0.0,1472.9111328125,1895.4371337890625,0.0,3544.24169921875,0.8909055590629578,1.0,0.0,3.0,1.0,0.0
17847780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8981534242630005,0.4381027519702911,0.395645797252655,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6464264988899231,0.5730019211769104,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9282872676849364,0.4801832735538482,0.3363952934741974,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8828930854797363,0.4167388081550598,0.3963193893432617,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7333545684814453,0.2342655658721923,1.0662046670913696,284.9815673828125,284.95001220703125,301.0682983398437,293.7651062011719,298.3968200683594,297.2630615234375,284.9796142578125,1.0,0.6156874895095825,0.3968487381935119,0.3968487381935119,1.0,1.0,-3.3234739303588867,0.9880377650260924,2.3354361057281494,0.23879474401474,0.9250816702842712,0.9250816702842712,0.0,159.88900756835938,131.0,60370.6640625,0.0,2998.7978515625,1.0,279.1425170898437,283.0810241699219,296.7417907714844,300.611328125,293.1499938964844,293.1499938964844,278.8500061035156,34166.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070001244544984,1.0,0.0,0.0,3.665280342102051,3.665304183959961,8.964120752352756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.9990234375,0.0,1536.45947265625,1895.4371337890625,0.0,3468.7431640625,0.9070436954498292,1.0,0.0,3.0,1.0,0.0
17847840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8981534242630005,0.4381027519702911,0.395645797252655,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6464264988899231,0.5730019211769104,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9282872676849364,0.4801832735538482,0.3363952934741974,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8828930854797363,0.4167388081550598,0.3963193893432617,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7333545684814453,0.2342655658721923,1.0662046670913696,284.9815673828125,284.95001220703125,301.0682983398437,293.7651062011719,298.3968200683594,297.2630615234375,284.9796142578125,1.0,0.6156874895095825,0.3968487381935119,0.3968487381935119,1.0,1.0,-3.3234739303588867,0.9880377650260924,2.3354361057281494,0.23879474401474,0.9250816702842712,0.9250816702842712,0.0,159.88900756835938,131.0,60370.6640625,0.0,2998.7978515625,1.0,279.1425170898437,283.0810241699219,296.7417907714844,300.611328125,293.1499938964844,293.1499938964844,278.8500061035156,34166.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070001244544984,1.0,0.0,0.0,3.665280342102051,3.665304183959961,8.964120752352756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.9990234375,0.0,1536.45947265625,1895.4371337890625,0.0,3468.7431640625,0.9070436954498292,1.0,0.0,3.0,1.0,0.0
17847900,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9054621458053588,0.4377443194389343,0.3954533636569977,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.6500436663627625,0.5594541430473328,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.937853455543518,0.4813131093978882,0.3372392058372497,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.890425980091095,0.4170867502689361,0.3966759741306305,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.738904595375061,0.2344254553318023,1.0666478872299194,284.85601806640625,284.95001220703125,301.06280517578125,293.7504272460937,298.4005432128906,297.2736511230469,284.8553161621094,1.0,0.6111060380935669,0.3964620232582092,0.3964620232582092,1.0,1.0,-3.308932542800904,0.981922209262848,2.3270103931427,0.2359293699264526,0.830606997013092,0.830606997013092,0.0,155.1534881591797,131.0,60793.66796875,0.0,2940.659912109375,1.0,278.8984069824219,282.94580078125,296.7765808105469,300.7858581542969,293.1499938964844,293.1499938964844,278.8500061035156,39531.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123343825340272,1.0,0.0,0.0,3.5914647579193115,3.591488838195801,8.606697292634635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5908203125,0.0,1495.011962890625,1895.4371337890625,0.0,3518.2548828125,0.8921546936035156,1.0,0.0,3.0,1.0,0.0
17847960,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.91324120759964,0.4373438954353332,0.394892007112503,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6541451215744019,0.5457937121391296,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9473335146903992,0.4824091494083404,0.3378460705280304,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8980838656425476,0.4173617660999298,0.3967613577842712,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7445890307426453,0.2345395684242248,1.0663708448410034,284.8931884765625,284.95001220703125,301.0570068359375,293.735595703125,298.4062194824219,297.2861633300781,284.89410400390625,1.0,0.6062182784080505,0.3963290154933929,0.3963290154933929,1.0,1.0,-3.292332410812378,0.9757675528526306,2.3165650367736816,0.2334554195404052,0.8303295373916626,0.8303295373916626,0.0,150.39578247070312,134.0,60171.01171875,0.0,2878.514892578125,1.0,278.8582458496094,282.9837646484375,296.7463073730469,300.6756286621094,293.1499938964844,293.1499938964844,279.1499938964844,40019.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128844738006592,1.0,0.0,0.0,3.4848999977111816,3.4849231243133545,8.103523896352272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2919921875,0.0,1385.83837890625,1895.4371337890625,0.0,3523.35302734375,0.8721016049385071,1.0,0.0,3.0,1.0,0.0
