time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9249762892723083,0.4377487599849701,0.3948152065277099,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6638407707214355,0.5278831720352173,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9607824683189392,0.4856663942337036,0.3397795855998993,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9093833565711976,0.4187278747558594,0.3976528644561767,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7529865503311157,0.2353275120258331,1.0682586431503296,284.9851989746094,284.95001220703125,301.0445861816406,293.7054748535156,298.4275817871094,297.3242492675781,284.98468017578125,1.0,0.6012204885482788,0.396062970161438,0.396062970161438,1.0,1.0,-3.276339530944824,0.9695202112197876,2.306819438934326,0.2303093820810318,0.9056665897369384,0.9056665897369384,0.0,144.53810119628906,152.0,59225.67578125,0.0,2812.1015625,1.0,279.1410522460937,283.0977478027344,296.6748046875,300.46435546875,293.1499938964844,293.1499938964844,278.8500061035156,34220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903011441230774,1.0,0.0,0.0,3.57761025428772,3.577633142471313,8.540422413716442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.4384765625,0.0,1441.0601806640625,1895.4371337890625,0.0,3431.639404296875,0.8878049850463867,1.0,0.0,3.0,1.0,0.0
17848080,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9249762892723083,0.4377487599849701,0.3948152065277099,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6638407707214355,0.5278831720352173,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9607824683189392,0.4856663942337036,0.3397795855998993,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9093833565711976,0.4187278747558594,0.3976528644561767,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7529865503311157,0.2353275120258331,1.0682586431503296,284.9851989746094,284.95001220703125,301.0445861816406,293.7054748535156,298.4275817871094,297.3242492675781,284.98468017578125,1.0,0.6012204885482788,0.396062970161438,0.396062970161438,1.0,1.0,-3.276339530944824,0.9695202112197876,2.306819438934326,0.2303093820810318,0.9056665897369384,0.9056665897369384,0.0,144.53810119628906,152.0,59225.67578125,0.0,2812.1015625,1.0,279.1410522460937,283.0977478027344,296.6748046875,300.46435546875,293.1499938964844,293.1499938964844,278.8500061035156,34220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903011441230774,1.0,0.0,0.0,3.57761025428772,3.577633142471313,8.540422413716442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.4384765625,0.0,1441.0601806640625,1895.4371337890625,0.0,3431.639404296875,0.8878049850463867,1.0,0.0,3.0,1.0,0.0
17848140,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9242197871208192,0.4373388588428497,0.3947246074676513,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6693267822265625,0.5288723111152649,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.961545705795288,0.4874587655067444,0.3411971628665924,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9093721508979796,0.419298768043518,0.3983846008777618,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7530480027198792,0.2357178926467895,1.0705310106277466,284.8973388671875,284.95001220703125,301.0350341796875,293.6834411621094,298.4348449707031,297.3390808105469,284.9023132324219,1.0,0.6028671860694885,0.3958714306354522,0.3958714306354522,1.0,1.0,-3.2827072143554688,0.9712083339691162,2.3114988803863525,0.2301559001207351,0.8303992748260498,0.8303992748260498,0.0,145.06784057617188,152.0,59751.9140625,0.0,2828.41259765625,1.0,278.8734130859375,282.9953918457031,296.7080993652344,300.6164245605469,293.1499938964844,293.1499938964844,278.8500061035156,39905.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095619320869446,1.0,0.0,0.0,3.4602084159851074,3.460231304168701,7.989098662619654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1435546875,0.0,1359.78857421875,1895.4371337890625,0.0,3492.5380859375,0.8661366701126099,1.0,0.0,3.0,1.0,0.0
17848200,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9219182729721068,0.4372420608997345,0.3945938348770141,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6709476709365845,0.5320992469787598,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.959999680519104,0.4882125556468963,0.3416926562786102,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9075360894203186,0.419540524482727,0.3986034393310547,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7517446279525757,0.235871136188507,1.0712918043136597,284.918212890625,284.95001220703125,301.0311584472656,293.6748046875,298.4359741210937,297.3422241210937,284.9189453125,1.0,0.6043458580970764,0.3957969546318054,0.3957969546318054,1.0,1.0,-3.2881970405578613,0.9729017615318298,2.315295457839966,0.2305127680301666,0.8369234800338745,0.8369234800338745,0.0,146.21359252929688,170.0,59839.07421875,0.0,2846.37109375,1.0,278.8590087890625,283.0072326660156,296.6908264160156,300.5789489746094,293.1499938964844,293.1499938964844,279.1499938964844,38456.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098508358001708,1.0,0.0,0.0,3.447893142700196,3.44791579246521,7.932332550808496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.765625,0.0,1337.0836181640625,1895.4371337890625,0.0,3495.21923828125,0.8627756834030151,1.0,0.0,3.0,1.0,0.0
17848260,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9103083610534668,0.4377339780330658,0.3950280845165252,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6749931573867798,0.5506986379623413,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9506207704544068,0.4916547238826751,0.3440863788127899,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8978421092033386,0.4209865629673004,0.4000134766101837,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7445427179336548,0.2367304861545562,1.0757427215576172,285.0167236328125,284.95001220703125,301.0167236328125,293.64361572265625,298.4361572265625,297.34796142578125,285.0163879394531,1.0,0.6127968430519104,0.3953848481178283,0.3953848481178283,1.0,1.0,-3.3209898471832275,0.983081579208374,2.337908267974853,0.2330247908830642,0.934998333454132,0.934998333454132,0.0,153.0,188.0,59758.34765625,0.0,2954.4658203125,1.0,279.1409606933594,283.114501953125,296.6302490234375,300.43621826171875,293.1499938964844,293.1499938964844,278.8500061035156,32638.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036176204681396,1.0,0.0,0.0,3.5952370166778564,3.59525990486145,8.624786005384522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6015625,0.0,1448.3192138671875,1895.4371337890625,0.0,3437.2822265625,0.8906995058059692,1.0,0.0,3.0,1.0,0.0
17848320,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9103083610534668,0.4377339780330658,0.3950280845165252,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6749931573867798,0.5506986379623413,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9506207704544068,0.4916547238826751,0.3440863788127899,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8978421092033386,0.4209865629673004,0.4000134766101837,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7445427179336548,0.2367304861545562,1.0757427215576172,285.0167236328125,284.95001220703125,301.0167236328125,293.64361572265625,298.4361572265625,297.34796142578125,285.0163879394531,1.0,0.6127968430519104,0.3953848481178283,0.3953848481178283,1.0,1.0,-3.3209898471832275,0.983081579208374,2.337908267974853,0.2330247908830642,0.934998333454132,0.934998333454132,0.0,153.0,188.0,59758.34765625,0.0,2954.4658203125,1.0,279.1409606933594,283.114501953125,296.6302490234375,300.43621826171875,293.1499938964844,293.1499938964844,278.8500061035156,32638.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036176204681396,1.0,0.0,0.0,3.5952370166778564,3.59525990486145,8.624786005384522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6015625,0.0,1448.3192138671875,1895.4371337890625,0.0,3437.2822265625,0.8906995058059692,1.0,0.0,3.0,1.0,0.0
17848380,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8938332796096802,0.4370457231998443,0.3950095176696777,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6744592785835266,0.5801653265953064,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9342150688171388,0.4941155910491943,0.3462216556072235,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8828401565551758,0.421664148569107,0.4012035429477691,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7333548069000244,0.2370374798774719,1.0795356035232544,284.9263000488281,284.95001220703125,301.0013427734375,293.6119384765625,298.4159545898437,297.32440185546875,284.9273681640625,1.0,0.6247463822364807,0.3949727118015289,0.3949727118015289,1.0,1.0,-3.364957094192505,0.9970374703407288,2.367919683456421,0.2370009422302246,0.8638349771499634,0.8638349771499634,0.0,163.8287811279297,191.0,61068.61328125,0.0,3112.449462890625,1.0,278.85858154296875,282.99267578125,296.6496887207031,300.6078186035156,293.1499938964844,293.1499938964844,279.1499938964844,37203.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149860739707948,1.0,0.0,0.0,3.530752420425415,3.530775547027588,8.318170330312569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3720703125,0.0,1413.216552734375,1895.4371337890625,0.0,3542.81689453125,0.8800154328346252,1.0,0.0,3.0,1.0,0.0
17848440,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8938332796096802,0.4370457231998443,0.3950095176696777,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6744592785835266,0.5801653265953064,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9342150688171388,0.4941155910491943,0.3462216556072235,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8828401565551758,0.421664148569107,0.4012035429477691,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7333548069000244,0.2370374798774719,1.0795356035232544,284.9263000488281,284.95001220703125,301.0013427734375,293.6119384765625,298.4159545898437,297.32440185546875,284.9273681640625,1.0,0.6247463822364807,0.3949727118015289,0.3949727118015289,1.0,1.0,-3.364957094192505,0.9970374703407288,2.367919683456421,0.2370009422302246,0.8638349771499634,0.8638349771499634,0.0,163.8287811279297,191.0,61068.61328125,0.0,3112.449462890625,1.0,278.85858154296875,282.99267578125,296.6496887207031,300.6078186035156,293.1499938964844,293.1499938964844,279.1499938964844,37203.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149860739707948,1.0,0.0,0.0,3.530752420425415,3.530775547027588,8.318170330312569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3720703125,0.0,1413.216552734375,1895.4371337890625,0.0,3542.81689453125,0.8800154328346252,1.0,0.0,3.0,1.0,0.0
17848500,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.887381374835968,0.4371141195297241,0.3949779570102691,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.6734355092048645,0.592502236366272,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.927693009376526,0.4957016110420227,0.3472723662853241,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.876930296421051,0.4222228825092315,0.4017245769500732,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7288877964019775,0.2372439205646515,1.0808504819869995,285.0362854003906,284.95001220703125,300.9933166503906,293.5959167480469,298.4049987792969,297.311767578125,285.03778076171875,1.0,0.6294455528259277,0.3947666585445404,0.3947666585445404,1.0,1.0,-3.383241891860962,1.0027121305465698,2.3805296421051025,0.238729640841484,0.9477084875106812,0.9477084875106812,0.0,168.5143585205078,191.0,60573.0078125,0.0,3180.329833984375,1.0,279.0992736816406,283.1132507324219,296.5853881835937,300.4081726074219,293.1499938964844,293.1499938964844,279.1499938964844,32959.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113176465034484,1.0,0.0,0.0,3.6014890670776367,3.6015119552612305,8.654808993924235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.125,0.0,1457.4185791015625,1895.4371337890625,0.0,3508.828125,0.8937517404556274,1.0,0.0,3.0,1.0,0.0
17848560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.882599413394928,0.4372821450233459,0.3952543139457702,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6724341511726379,0.6023640632629395,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9230475425720216,0.4973830282688141,0.3485306799411773,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8725847601890564,0.4228780269622803,0.4024538099765777,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7255368232727051,0.2374975383281707,1.0825622081756592,285.0224914550781,284.95001220703125,300.9850769042969,293.5798034667969,298.39373779296875,297.3009948730469,285.0209655761719,1.0,0.6336766481399536,0.3940623998641968,0.3940623998641968,1.0,1.0,-3.399887561798096,1.006472945213318,2.3934147357940674,0.2387779206037521,0.9656987190246582,0.9656987190246582,0.0,172.4058380126953,194.0,60962.5859375,0.0,3240.56884765625,1.0,279.1424865722656,283.0979309082031,296.5789489746094,300.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,32319.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114992022514344,1.0,0.0,0.0,3.68613076210022,3.686154365539551,9.066397410606442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.013671875,0.0,1545.9312744140625,1895.4371337890625,0.0,3510.51171875,0.9106454253196716,1.0,0.0,3.0,1.0,0.0
17848620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8736054301261902,0.4362969100475311,0.3948893547058105,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6690995097160339,0.6202424764633179,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9146311283111572,0.4996082186698913,0.3504387736320495,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8646820187568665,0.4232816398143768,0.4032922983169555,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7192474007606506,0.2374271750450134,1.0840758085250854,284.9079895019531,284.95001220703125,300.96795654296875,293.5472412109375,298.3631896972656,297.2693176269531,284.9093017578125,1.0,0.6407579183578491,0.3926538825035095,0.3926538825035095,1.0,1.0,-3.426085948944092,1.011320948600769,2.414764881134033,0.2378462105989456,0.8733206987380981,0.8733206987380981,0.0,179.42759704589844,197.0,62023.41796875,0.0,3341.740234375,1.0,278.8575134277344,282.9598388671875,296.587646484375,300.614990234375,293.1499938964844,293.1499938964844,279.1499938964844,37762.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233663082122804,1.0,0.0,0.0,3.612503290176392,3.6125271320343018,8.70782685069571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.541015625,0.0,1504.901123046875,1895.4371337890625,0.0,3620.192138671875,0.898337721824646,1.0,0.0,3.0,1.0,0.0
17848680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8736054301261902,0.4362969100475311,0.3948893547058105,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6690995097160339,0.6202424764633179,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9146311283111572,0.4996082186698913,0.3504387736320495,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8646820187568665,0.4232816398143768,0.4032922983169555,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7192474007606506,0.2374271750450134,1.0840758085250854,284.9079895019531,284.95001220703125,300.96795654296875,293.5472412109375,298.3631896972656,297.2693176269531,284.9093017578125,1.0,0.6407579183578491,0.3926538825035095,0.3926538825035095,1.0,1.0,-3.426085948944092,1.011320948600769,2.414764881134033,0.2378462105989456,0.8733206987380981,0.8733206987380981,0.0,179.42759704589844,197.0,62023.41796875,0.0,3341.740234375,1.0,278.8575134277344,282.9598388671875,296.587646484375,300.614990234375,293.1499938964844,293.1499938964844,279.1499938964844,37762.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233663082122804,1.0,0.0,0.0,3.612503290176392,3.6125271320343018,8.70782685069571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.541015625,0.0,1504.901123046875,1895.4371337890625,0.0,3620.192138671875,0.898337721824646,1.0,0.0,3.0,1.0,0.0
17848740,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8666188716888428,0.4364180564880371,0.3949069082736969,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9987712502479552,0.666739821434021,0.6319663524627686,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.90858256816864,0.5028197169303894,0.3526131808757782,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8585622906684875,0.4243527054786682,0.4042909145355224,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7140506505966187,0.2377068102359771,1.085677981376648,285.0120849609375,284.95001220703125,300.95001220703125,293.5142822265625,298.3438720703125,297.2543029785156,285.01092529296875,1.0,0.6464201211929321,0.3912453651428222,0.3912453651428222,1.0,1.0,-3.4459645748138428,1.013951539993286,2.4320130348205566,0.2361268401145935,0.9718475937843324,0.9718475937843324,0.0,185.3787536621093,200.0,61571.703125,0.0,3423.140869140625,1.0,279.1421813964844,283.0782470703125,296.509033203125,300.4383239746094,293.1499938964844,293.1499938964844,278.8500061035156,32990.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187313318252563,1.0,0.0,0.0,3.7404625415802,3.740486860275269,9.33563626404066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.9658203125,0.0,1613.08447265625,1895.4371337890625,0.0,3577.44580078125,0.9235592484474182,1.0,0.0,3.0,1.0,0.0
17848800,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8666188716888428,0.4364180564880371,0.3949069082736969,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9987712502479552,0.666739821434021,0.6319663524627686,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.90858256816864,0.5028197169303894,0.3526131808757782,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8585622906684875,0.4243527054786682,0.4042909145355224,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7140506505966187,0.2377068102359771,1.085677981376648,285.0120849609375,284.95001220703125,300.95001220703125,293.5142822265625,298.3438720703125,297.2543029785156,285.01092529296875,1.0,0.6464201211929321,0.3912453651428222,0.3912453651428222,1.0,1.0,-3.4459645748138428,1.013951539993286,2.4320130348205566,0.2361268401145935,0.9718475937843324,0.9718475937843324,0.0,185.3787536621093,200.0,61571.703125,0.0,3423.140869140625,1.0,279.1421813964844,283.0782470703125,296.509033203125,300.4383239746094,293.1499938964844,293.1499938964844,278.8500061035156,32990.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187313318252563,1.0,0.0,0.0,3.7404625415802,3.740486860275269,9.33563626404066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.9658203125,0.0,1613.08447265625,1895.4371337890625,0.0,3577.44580078125,0.9235592484474182,1.0,0.0,3.0,1.0,0.0
17848860,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8577263355255127,0.4353351294994354,0.3944932520389557,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9906811714172364,0.664882481098175,0.6304972767829895,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9007075428962708,0.5050069689750671,0.35452401638031,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8507013320922852,0.424627423286438,0.4050480723381042,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.707005500793457,0.2375321984291076,1.0868369340896606,284.8950500488281,284.95001220703125,300.9296875,293.4790344238281,298.323486328125,297.2388000488281,284.89666748046875,1.0,0.6501948237419128,0.390125423669815,0.390125423669815,1.0,1.0,-3.4483141899108887,1.0114203691482544,2.436893939971924,0.2331597059965133,0.8693467378616333,0.8693467378616333,0.0,192.1936798095703,203.0,62228.90625,0.0,3468.81494140625,1.0,278.8567810058594,282.9437255859375,296.51226806640625,300.55963134765625,293.1499938964844,293.1499938964844,279.1499938964844,38705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290575385093688,1.0,0.0,0.0,3.637303113937378,3.6373274326324463,8.827795454635634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6240234375,0.0,1539.2635498046875,1895.4371337890625,0.0,3672.499267578125,0.9044978022575378,1.0,0.0,3.0,1.0,0.0
17848920,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8577263355255127,0.4353351294994354,0.3944932520389557,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9906811714172364,0.664882481098175,0.6304972767829895,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9007075428962708,0.5050069689750671,0.35452401638031,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8507013320922852,0.424627423286438,0.4050480723381042,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.707005500793457,0.2375321984291076,1.0868369340896606,284.8950500488281,284.95001220703125,300.9296875,293.4790344238281,298.323486328125,297.2388000488281,284.89666748046875,1.0,0.6501948237419128,0.390125423669815,0.390125423669815,1.0,1.0,-3.4483141899108887,1.0114203691482544,2.436893939971924,0.2331597059965133,0.8693467378616333,0.8693467378616333,0.0,192.1936798095703,203.0,62228.90625,0.0,3468.81494140625,1.0,278.8567810058594,282.9437255859375,296.51226806640625,300.55963134765625,293.1499938964844,293.1499938964844,279.1499938964844,38705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290575385093688,1.0,0.0,0.0,3.637303113937378,3.6373274326324463,8.827795454635634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6240234375,0.0,1539.2635498046875,1895.4371337890625,0.0,3672.499267578125,0.9044978022575378,1.0,0.0,3.0,1.0,0.0
17848980,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8526504635810852,0.4354230761528015,0.3944299519062042,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9858731031417848,0.6653730273246765,0.6306014060974121,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8970125913619995,0.5082642436027527,0.3566881716251373,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.846379280090332,0.4256324172019958,0.4059322774410248,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7028141617774963,0.2377991825342178,1.088109850883484,285.0008239746094,284.95001220703125,300.9056396484375,293.4398498535156,298.3139038085937,297.2397766113281,284.9999694824219,1.0,0.6531907916069031,0.3890055119991302,0.3890055119991302,1.0,1.0,-3.453552007675171,1.0098985433578491,2.443653345108032,0.2302616089582443,0.9609783291816713,0.9609783291816713,0.0,196.6321563720703,206.0,61465.93359375,0.0,3507.44580078125,1.0,279.14227294921875,283.0677490234375,296.4271240234375,300.35430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33611.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228560328483582,1.0,0.0,0.0,3.743450403213501,3.743474960327149,9.350556524623244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.0556640625,0.0,1621.3145751953125,1895.4371337890625,0.0,3615.491943359375,0.9246636629104614,1.0,0.0,3.0,1.0,0.0
17849040,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8526504635810852,0.4354230761528015,0.3944299519062042,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9858731031417848,0.6653730273246765,0.6306014060974121,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8970125913619995,0.5082642436027527,0.3566881716251373,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.846379280090332,0.4256324172019958,0.4059322774410248,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7028141617774963,0.2377991825342178,1.088109850883484,285.0008239746094,284.95001220703125,300.9056396484375,293.4398498535156,298.3139038085937,297.2397766113281,284.9999694824219,1.0,0.6531907916069031,0.3890055119991302,0.3890055119991302,1.0,1.0,-3.453552007675171,1.0098985433578491,2.443653345108032,0.2302616089582443,0.9609783291816713,0.9609783291816713,0.0,196.6321563720703,206.0,61465.93359375,0.0,3507.44580078125,1.0,279.14227294921875,283.0677490234375,296.4271240234375,300.35430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33611.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228560328483582,1.0,0.0,0.0,3.743450403213501,3.743474960327149,9.350556524623244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.0556640625,0.0,1621.3145751953125,1895.4371337890625,0.0,3615.491943359375,0.9246636629104614,1.0,0.0,3.0,1.0,0.0
17849100,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8505904674530029,0.4350049197673797,0.3944014608860016,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9839370846748352,0.6653315424919128,0.6308895349502563,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8956751823425293,0.5094996690750122,0.3577837646007538,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8446998000144958,0.4258633852005005,0.4064109325408935,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7011733055114746,0.2378073036670684,1.0889793634414673,284.8717041015625,284.95001220703125,300.8923034667969,293.4188842773437,298.3064270019531,297.237060546875,284.8695678710937,1.0,0.6545960903167725,0.3884455561637878,0.3884455561637878,1.0,1.0,-3.4568099975585938,1.0093401670455933,2.44746994972229,0.2290147840976715,0.8706504106521606,0.8706504106521606,0.0,198.55633544921875,206.0,62379.6640625,0.0,3526.579833984375,1.0,278.89556884765625,282.9204406738281,296.45806884765625,300.55133056640625,293.1499938964844,293.1499938964844,278.8500061035156,37699.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929575502872467,1.0,0.0,0.0,3.709547281265259,3.709572076797485,9.18195382837439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3857421875,0.0,1613.3531494140625,1895.4371337890625,0.0,3677.249267578125,0.917682647705078,1.0,0.0,3.0,1.0,0.0
17849160,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8478872776031494,0.4344448149204254,0.3939704895019531,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9813865423202516,0.6651492118835449,0.6307907700538635,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8936761617660522,0.5106155872344971,0.3586081266403198,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8424623012542725,0.4259520769119262,0.4065937995910644,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6990073323249817,0.2377189695835113,1.0890604257583618,284.8978271484375,284.95001220703125,300.8781433105469,293.3970947265625,298.29815673828125,297.23291015625,284.89947509765625,1.0,0.6557955741882324,0.3880678117275238,0.3880678117275238,1.0,1.0,-3.457484245300293,1.0084145069122314,2.4490694999694824,0.2279344648122787,0.8653385639190674,0.8653385639190674,0.0,200.7301483154297,209.0,62039.4140625,0.0,3541.03076171875,1.0,278.8572082519531,282.9457702636719,296.4250183105469,300.4602966308594,293.1499938964844,293.1499938964844,279.1499938964844,38913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320749640464784,1.0,0.0,0.0,3.6248044967651367,3.624828577041626,8.767231065576198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.291015625,0.0,1526.9652099609375,1895.4371337890625,0.0,3700.145751953125,0.9020771980285645,1.0,0.0,3.0,1.0,0.0
17849220,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8447725176811218,0.43459552526474,0.3939356505870819,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9783847332000732,0.6661593317985535,0.6315165758132935,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8920763731002808,0.5140141248703003,0.3608443140983581,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8399947285652161,0.4269884526729584,0.4074676036834717,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6964975595474243,0.2380625158548355,1.0904821157455444,285.0023498535156,284.95001220703125,300.8474426269531,293.3511962890625,298.2900390625,297.2369689941406,285.0014953613281,1.0,0.6582427024841309,0.3873123824596405,0.3873123824596405,1.0,1.0,-3.4637560844421387,1.0082961320877075,2.4554600715637207,0.2262306362390518,0.957474410533905,0.957474410533905,0.0,203.8441162109375,212.0,61287.75,0.0,3574.51806640625,1.0,279.1421813964844,283.06805419921875,296.3370056152344,300.25274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33619.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256272912025452,1.0,0.0,0.0,3.732222080230713,3.732246398925781,9.294546998717124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.35546875,0.0,1608.37255859375,1895.4371337890625,0.0,3640.9970703125,0.9221540689468384,1.0,0.0,3.0,1.0,0.0
17849280,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8447725176811218,0.43459552526474,0.3939356505870819,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9783847332000732,0.6661593317985535,0.6315165758132935,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8920763731002808,0.5140141248703003,0.3608443140983581,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8399947285652161,0.4269884526729584,0.4074676036834717,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6964975595474243,0.2380625158548355,1.0904821157455444,285.0023498535156,284.95001220703125,300.8474426269531,293.3511962890625,298.2900390625,297.2369689941406,285.0014953613281,1.0,0.6582427024841309,0.3873123824596405,0.3873123824596405,1.0,1.0,-3.4637560844421387,1.0082961320877075,2.4554600715637207,0.2262306362390518,0.957474410533905,0.957474410533905,0.0,203.8441162109375,212.0,61287.75,0.0,3574.51806640625,1.0,279.1421813964844,283.06805419921875,296.3370056152344,300.25274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33619.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256272912025452,1.0,0.0,0.0,3.732222080230713,3.732246398925781,9.294546998717124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.35546875,0.0,1608.37255859375,1895.4371337890625,0.0,3640.9970703125,0.9221540689468384,1.0,0.0,3.0,1.0,0.0
17849340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.841896116733551,0.4338086545467376,0.3936508595943451,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9755701422691344,0.6660966277122498,0.6319088935852051,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8903890252113342,0.5159458518028259,0.3624755442142486,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8377237915992737,0.4272417426109314,0.4080449938774109,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6942459940910339,0.2380311042070388,1.091490387916565,284.88726806640625,284.95001220703125,300.82080078125,293.3124389648437,298.27734375,297.2324523925781,284.8902893066406,1.0,0.6601477861404419,0.3867080211639404,0.3867080211639404,1.0,1.0,-3.467764616012573,1.0078436136245728,2.45992112159729,0.22495137155056,0.8626212477684021,0.8626212477684021,0.0,206.5751953125,212.0,61933.546875,0.0,3600.35400390625,1.0,278.8648986816406,282.9363708496094,296.3488464355469,300.39141845703125,293.1499938964844,293.1499938964844,278.8500061035156,39301.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344729781150818,1.0,0.0,0.0,3.632369756698608,3.6323940753936768,8.803865512163611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.6552734375,0.0,1538.2232666015625,1895.4371337890625,0.0,3722.0712890625,0.9036002159118652,1.0,0.0,3.0,1.0,0.0
17849400,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8409954905509949,0.4336331486701965,0.3934721946716308,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9746666550636292,0.6660861372947693,0.631882905960083,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8897756934165955,0.5164505839347839,0.3628107607364654,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8369911313056946,0.4272999763488769,0.4081030786037445,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6935223937034607,0.2380129843950271,1.0914945602416992,284.9000244140625,284.95001220703125,300.8138427734375,293.302490234375,298.274169921875,297.2314758300781,284.9014587402344,1.0,0.6605704426765442,0.3865569233894348,0.3865569233894348,1.0,1.0,-3.4679958820343018,1.0074726343154907,2.460523128509521,0.2245090156793594,0.863678514957428,0.863678514957428,0.0,207.33872985839844,215.0,61861.515625,0.0,3605.438232421875,1.0,278.8571472167969,282.9462280273437,296.3306884765625,300.3545837402344,293.1499938964844,293.1499938964844,279.1499938964844,38857.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349430799484252,1.0,0.0,0.0,3.614268302917481,3.6142923831939697,8.716338015801739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3359375,0.0,1514.9493408203125,1895.4371337890625,0.0,3726.364990234375,0.8997076749801636,1.0,0.0,3.0,1.0,0.0
17849460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8383585810661316,0.4337650239467621,0.3934191763401031,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9719995856285096,0.6670972108840942,0.6326280832290649,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8886825442314148,0.5199112296104431,0.3650868535041809,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.834954559803009,0.4283027648925781,0.4089410603046417,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6914135813713074,0.2383582442998886,1.0929030179977417,285.0020446777344,284.95001220703125,300.7776184082031,293.2513732910156,298.2647399902344,297.2360534667969,285.0011901855469,1.0,0.6628652215003967,0.3857569098472595,0.3857569098472595,1.0,1.0,-3.4742586612701416,1.007203459739685,2.467055082321167,0.2226678878068924,0.9545777440071106,0.9545777440071106,0.0,210.17575073242188,218.0,61102.09765625,0.0,3637.468017578125,1.0,279.1421203613281,283.0664978027344,296.23760986328125,300.1419677734375,293.1499938964844,293.1499938964844,278.8500061035156,33605.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928594410419464,1.0,0.0,0.0,3.722358942031861,3.7223832607269287,9.245486580766736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.880859375,0.0,1596.9033203125,1895.4371337890625,0.0,3668.25048828125,0.9199180603027344,1.0,0.0,3.0,1.0,0.0
17849520,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8383585810661316,0.4337650239467621,0.3934191763401031,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9719995856285096,0.6670972108840942,0.6326280832290649,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8886825442314148,0.5199112296104431,0.3650868535041809,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.834954559803009,0.4283027648925781,0.4089410603046417,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6914135813713074,0.2383582442998886,1.0929030179977417,285.0020446777344,284.95001220703125,300.7776184082031,293.2513732910156,298.2647399902344,297.2360534667969,285.0011901855469,1.0,0.6628652215003967,0.3857569098472595,0.3857569098472595,1.0,1.0,-3.4742586612701416,1.007203459739685,2.467055082321167,0.2226678878068924,0.9545777440071106,0.9545777440071106,0.0,210.17575073242188,218.0,61102.09765625,0.0,3637.468017578125,1.0,279.1421203613281,283.0664978027344,296.23760986328125,300.1419677734375,293.1499938964844,293.1499938964844,278.8500061035156,33605.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928594410419464,1.0,0.0,0.0,3.722358942031861,3.7223832607269287,9.245486580766736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.880859375,0.0,1596.9033203125,1895.4371337890625,0.0,3668.25048828125,0.9199180603027344,1.0,0.0,3.0,1.0,0.0
17849580,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8349032998085022,0.4327840805053711,0.3929319083690643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9683958888053894,0.6669763922691345,0.6329506635665894,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8867059350013733,0.5223933458328247,0.3670818209648132,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.832224428653717,0.4285724461078644,0.4095323383808136,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6886885762214661,0.238298088312149,1.0938531160354614,284.9004821777344,284.95001220703125,300.7390441894531,293.1982116699219,298.24755859375,297.2308349609375,284.90185546875,1.0,0.6650956273078918,0.3849568963050842,0.3849568963050842,1.0,1.0,-3.478323459625244,1.0061718225479126,2.472151756286621,0.2207854092121124,0.86137855052948,0.86137855052948,0.0,213.5448303222656,221.0,61654.71875,0.0,3667.37939453125,1.0,278.8572082519531,282.9454650878906,296.2267761230469,300.2378234863281,293.1499938964844,293.1499938964844,279.1499938964844,38871.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379936456680298,1.0,0.0,0.0,3.603006362915039,3.603030443191528,8.662103709866642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.05859375,0.0,1502.7171630859375,1895.4371337890625,0.0,3754.185546875,0.8972216248512268,1.0,0.0,3.0,1.0,0.0
17849640,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8349032998085022,0.4327840805053711,0.3929319083690643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9683958888053894,0.6669763922691345,0.6329506635665894,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8867059350013733,0.5223933458328247,0.3670818209648132,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.832224428653717,0.4285724461078644,0.4095323383808136,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6886885762214661,0.238298088312149,1.0938531160354614,284.9004821777344,284.95001220703125,300.7390441894531,293.1982116699219,298.24755859375,297.2308349609375,284.90185546875,1.0,0.6650956273078918,0.3849568963050842,0.3849568963050842,1.0,1.0,-3.478323459625244,1.0061718225479126,2.472151756286621,0.2207854092121124,0.86137855052948,0.86137855052948,0.0,213.5448303222656,221.0,61654.71875,0.0,3667.37939453125,1.0,278.8572082519531,282.9454650878906,296.2267761230469,300.2378234863281,293.1499938964844,293.1499938964844,279.1499938964844,38871.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379936456680298,1.0,0.0,0.0,3.603006362915039,3.603030443191528,8.662103709866642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.05859375,0.0,1502.7171630859375,1895.4371337890625,0.0,3754.185546875,0.8972216248512268,1.0,0.0,3.0,1.0,0.0
17849700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8333171010017395,0.4327728450298309,0.3927091062068939,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9666928052902222,0.6673652529716492,0.6330888271331787,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8858707547187805,0.5240846276283264,0.3681019246578216,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8309597373008728,0.4289880096912384,0.4097947180271148,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6873975992202759,0.2384146451950073,1.0941426753997805,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24176025390625,297.2323913574219,285.0147399902344,1.0,0.6661447882652283,0.3845568895339966,0.3845568895339966,1.0,1.0,-3.480105400085449,1.0055766105651855,2.474528789520264,0.2196833044290542,0.9396272301673888,0.9396272301673888,0.0,215.1170959472656,221.0,60780.32421875,0.0,3681.09228515625,1.0,279.1005249023437,283.07427978515625,296.1477355957031,299.9961853027344,293.1499938964844,293.1499938964844,279.1499938964844,34269.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932852566242218,1.0,0.0,0.0,3.6501505374908447,3.650174140930176,8.890267508832039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3544921875,0.0,1520.3865966796875,1895.4371337890625,0.0,3707.260009765625,0.905675172805786,1.0,0.0,3.0,1.0,0.0
17849760,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8324402570724487,0.4328880906105041,0.3928490579128265,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9657595157623292,0.667917013168335,0.6336274147033691,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8857927322387695,0.5259001851081848,0.3693846762180328,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.830327570438385,0.4295292794704437,0.4103228449821472,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6867129802703857,0.2386257052421569,1.0951716899871826,285.0010986328125,284.95001220703125,300.69842529296875,293.14337158203125,298.2370300292969,297.2355041503906,284.9997863769531,1.0,0.667320191860199,0.384162038564682,0.384162038564682,1.0,1.0,-3.48433518409729,1.005809307098389,2.4785258769989014,0.2189129143953323,0.95097154378891,0.95097154378891,0.0,216.32794189453125,224.0,60889.26171875,0.0,3698.66796875,1.0,279.1429138183594,283.0643005371094,296.1288146972656,300.0198059082031,293.1499938964844,293.1499938964844,278.8500061035156,33547.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316020607948304,1.0,0.0,0.0,3.7128612995147705,3.71288537979126,9.19836679713626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7294921875,0.0,1585.5694580078125,1895.4371337890625,0.0,3695.81689453125,0.9175060987472534,1.0,0.0,3.0,1.0,0.0
17849820,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8291783332824707,0.4318903386592865,0.3923482894897461,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9621727466583252,0.6677266955375671,0.6338881850242615,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8840131163597107,0.5284218192100525,0.3714102804660797,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8277506828308105,0.4297567903995514,0.4108755588531494,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6841364502906799,0.2385489344596862,1.0960484743118286,284.9010009765625,284.95001220703125,300.656005859375,293.0872497558594,298.2189636230469,297.2304382324219,284.9023132324219,1.0,0.6694958806037903,0.3833723664283752,0.3833723664283752,1.0,1.0,-3.488211870193481,1.004729151725769,2.483482599258423,0.2170335501432418,0.8586145639419556,0.8586145639419556,0.0,219.6593475341797,227.0,61416.49609375,0.0,3728.0419921875,1.0,278.8573303222656,282.945068359375,296.1158447265625,300.11151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38896.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410476684570312,1.0,0.0,0.0,3.5895588397979736,3.589582681655884,8.597564828960458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1806640625,0.0,1488.2689208984375,1895.4371337890625,0.0,3781.967041015625,0.8942627906799316,1.0,0.0,3.0,1.0,0.0
