time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8291783332824707,0.4318903386592865,0.3923482894897461,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9621727466583252,0.6677266955375671,0.6338881850242615,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8840131163597107,0.5284218192100525,0.3714102804660797,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8277506828308105,0.4297567903995514,0.4108755588531494,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6841364502906799,0.2385489344596862,1.0960484743118286,284.9010009765625,284.95001220703125,300.656005859375,293.0872497558594,298.2189636230469,297.2304382324219,284.9023132324219,1.0,0.6694958806037903,0.3833723664283752,0.3833723664283752,1.0,1.0,-3.488211870193481,1.004729151725769,2.483482599258423,0.2170335501432418,0.8586145639419556,0.8586145639419556,0.0,219.6593475341797,227.0,61416.49609375,0.0,3728.0419921875,1.0,278.8573303222656,282.945068359375,296.1158447265625,300.11151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38896.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410476684570312,1.0,0.0,0.0,3.5895588397979736,3.589582681655884,8.597564828960458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1806640625,0.0,1488.2689208984375,1895.4371337890625,0.0,3781.967041015625,0.8942627906799316,1.0,0.0,3.0,1.0,0.0
17849940,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8268433213233948,0.4319667220115661,0.3922527134418487,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9595482349395752,0.6685878038406372,0.6345029473304749,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.883239209651947,0.5319672226905823,0.3737468421459198,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8259530663490295,0.4306691884994507,0.4116310775279999,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6822652220726013,0.2388579249382019,1.0973002910614014,284.999755859375,284.95001220703125,300.6120910644531,293.0301818847656,298.20758056640625,297.23516845703125,284.9989013671875,1.0,0.6716753840446472,0.3825826942920685,0.3825826942920685,1.0,1.0,-3.4940521717071533,1.0043070316314695,2.489745140075684,0.2151513397693634,0.946664571762085,0.946664571762085,0.0,222.41946411132807,230.0,60646.3359375,0.0,3758.951171875,1.0,279.1419372558594,283.062744140625,296.0162048339844,299.8912048339844,293.1499938964844,293.1499938964844,278.8500061035156,33629.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346529841423036,1.0,0.0,0.0,3.6978914737701416,3.697915554046631,9.12434302335896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7802734375,0.0,1569.1387939453125,1895.4371337890625,0.0,3723.7158203125,0.9144229292869568,1.0,0.0,3.0,1.0,0.0
17850000,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8268433213233948,0.4319667220115661,0.3922527134418487,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9595482349395752,0.6685878038406372,0.6345029473304749,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.883239209651947,0.5319672226905823,0.3737468421459198,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8259530663490295,0.4306691884994507,0.4116310775279999,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6822652220726013,0.2388579249382019,1.0973002910614014,284.999755859375,284.95001220703125,300.6120910644531,293.0301818847656,298.20758056640625,297.23516845703125,284.9989013671875,1.0,0.6716753840446472,0.3825826942920685,0.3825826942920685,1.0,1.0,-3.4940521717071533,1.0043070316314695,2.489745140075684,0.2151513397693634,0.946664571762085,0.946664571762085,0.0,222.41946411132807,230.0,60646.3359375,0.0,3758.951171875,1.0,279.1419372558594,283.062744140625,296.0162048339844,299.8912048339844,293.1499938964844,293.1499938964844,278.8500061035156,33629.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346529841423036,1.0,0.0,0.0,3.6978914737701416,3.697915554046631,9.12434302335896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7802734375,0.0,1569.1387939453125,1895.4371337890625,0.0,3723.7158203125,0.9144229292869568,1.0,0.0,3.0,1.0,0.0
17850060,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8236896395683289,0.4309541881084442,0.3917258083820343,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9559335112571716,0.6683235764503479,0.6346826553344727,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8815842866897583,0.5345225930213928,0.3757889866828918,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.823460578918457,0.43085578083992,0.4121377766132355,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6797874569892883,0.2387640476226806,1.0980825424194336,284.9017333984375,284.95001220703125,300.56695556640625,292.9725952148437,298.1888732910156,297.2301940917969,284.9029846191406,1.0,0.6738048195838928,0.3817878365516662,0.3817878365516662,1.0,1.0,-3.497650384902954,1.0031036138534546,2.494546890258789,0.2132151424884796,0.8556613326072693,0.8556613326072693,0.0,225.75054931640625,233.0,61155.97265625,0.0,3787.773681640625,1.0,278.857421875,282.9451904296875,296.0009765625,299.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38908.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94401878118515,1.0,0.0,0.0,3.5744316577911377,3.5744552612304688,8.525252610525058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.51171875,0.0,1472.021484375,1895.4371337890625,0.0,3808.922119140625,0.8909313082695007,1.0,0.0,3.0,1.0,0.0
17850120,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8236896395683289,0.4309541881084442,0.3917258083820343,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9559335112571716,0.6683235764503479,0.6346826553344727,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8815842866897583,0.5345225930213928,0.3757889866828918,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.823460578918457,0.43085578083992,0.4121377766132355,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6797874569892883,0.2387640476226806,1.0980825424194336,284.9017333984375,284.95001220703125,300.56695556640625,292.9725952148437,298.1888732910156,297.2301940917969,284.9029846191406,1.0,0.6738048195838928,0.3817878365516662,0.3817878365516662,1.0,1.0,-3.497650384902954,1.0031036138534546,2.494546890258789,0.2132151424884796,0.8556613326072693,0.8556613326072693,0.0,225.75054931640625,233.0,61155.97265625,0.0,3787.773681640625,1.0,278.857421875,282.9451904296875,296.0009765625,299.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38908.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94401878118515,1.0,0.0,0.0,3.5744316577911377,3.5744552612304688,8.525252610525058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.51171875,0.0,1472.021484375,1895.4371337890625,0.0,3808.922119140625,0.8909313082695007,1.0,0.0,3.0,1.0,0.0
17850180,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.821433961391449,0.4310049414634704,0.3916130363941192,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9533031582832336,0.6691018342971802,0.6352258920669556,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8809113502502441,0.538100004196167,0.3781503736972809,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8217252492904663,0.43172487616539,0.4128556549549103,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6779965758323669,0.2390546947717666,1.0992602109909058,284.9987487792969,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2348937988281,284.9978942871094,1.0,0.6759437322616577,0.380992978811264,0.380992978811264,1.0,1.0,-3.503279447555542,1.0025774240493774,2.500701904296875,0.2112854421138763,0.9422670006752014,0.9422670006752014,0.0,228.5048828125,236.0,60387.99609375,0.0,3818.2939453125,1.0,279.1418151855469,283.0614318847656,295.9003295898437,299.75799560546875,293.1499938964844,293.1499938964844,278.8500061035156,33633.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375280141830444,1.0,0.0,0.0,3.6832330226898193,3.6832568645477295,9.052148470800604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2802734375,0.0,1552.5928955078125,1895.4371337890625,0.0,3749.943603515625,0.9111264944076538,1.0,0.0,3.0,1.0,0.0
17850240,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.821433961391449,0.4310049414634704,0.3916130363941192,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9533031582832336,0.6691018342971802,0.6352258920669556,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8809113502502441,0.538100004196167,0.3781503736972809,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8217252492904663,0.43172487616539,0.4128556549549103,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6779965758323669,0.2390546947717666,1.0992602109909058,284.9987487792969,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2348937988281,284.9978942871094,1.0,0.6759437322616577,0.380992978811264,0.380992978811264,1.0,1.0,-3.503279447555542,1.0025774240493774,2.500701904296875,0.2112854421138763,0.9422670006752014,0.9422670006752014,0.0,228.5048828125,236.0,60387.99609375,0.0,3818.2939453125,1.0,279.1418151855469,283.0614318847656,295.9003295898437,299.75799560546875,293.1499938964844,293.1499938964844,278.8500061035156,33633.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375280141830444,1.0,0.0,0.0,3.6832330226898193,3.6832568645477295,9.052148470800604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2802734375,0.0,1552.5928955078125,1895.4371337890625,0.0,3749.943603515625,0.9111264944076538,1.0,0.0,3.0,1.0,0.0
17850300,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.820229709148407,0.4305517077445984,0.3915309011936188,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9518970251083374,0.6690172553062439,0.635495126247406,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8804915547370911,0.5394430756568909,0.3793165385723114,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8208099603652954,0.4318639039993286,0.4132330417633056,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.67708420753479,0.2390483915805816,1.100007176399231,284.8741149902344,284.95001220703125,300.49755859375,292.885986328125,298.1679992675781,297.233154296875,284.87261962890625,1.0,0.6770590543746948,0.3805955648422241,0.3805955648422241,1.0,1.0,-3.506266593933105,1.0023610591888428,2.5039055347442627,0.2104654163122177,0.8547234535217285,0.8547234535217285,0.0,229.9821929931641,236.0,61232.453125,0.0,3834.608642578125,1.0,278.8970031738281,282.9194641113281,295.9247436523437,299.943603515625,293.1499938964844,293.1499938964844,278.8500061035156,38001.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442681074142456,1.0,0.0,0.0,3.642564535140991,3.64258885383606,8.853353392623831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.53515625,0.0,1539.8585205078125,1895.4371337890625,0.0,3811.18115234375,0.9028451442718506,1.0,0.0,3.0,1.0,0.0
17850360,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8183637261390686,0.4299801886081695,0.3910703361034393,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9496867060661316,0.6687626242637634,0.6353312134742737,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8793778419494629,0.5406820774078369,0.3802100419998169,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8193051218986511,0.4318732619285583,0.413323700428009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6756215691566467,0.2389454692602157,1.0999664068222046,284.9025573730469,284.95001220703125,300.47412109375,292.85723876953125,298.157958984375,297.22998046875,284.90386962890625,1.0,0.6780317425727844,0.3802106976509094,0.3802106976509094,1.0,1.0,-3.506652355194092,1.001319408416748,2.505332946777344,0.2093519568443298,0.8525707125663757,0.8525707125663757,0.0,231.83175659179688,239.0,60879.83984375,0.0,3846.656982421875,1.0,278.8576965332031,282.9457702636719,295.8852844238281,299.8450927734375,293.1499938964844,293.1499938964844,279.1499938964844,38932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468172788619996,1.0,0.0,0.0,3.557973146438598,3.557996988296509,8.446925221505808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2353515625,0.0,1454.5645751953125,1895.4371337890625,0.0,3834.24462890625,0.8873122930526733,1.0,0.0,3.0,1.0,0.0
17850420,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8161537647247314,0.4300053119659424,0.3909401595592499,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9470534324645996,0.6694546937942505,0.6357995271682739,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8787867426872253,0.5442813038825989,0.3825892210006714,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8176116943359375,0.4327000677585602,0.4140050411224365,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6739032864570618,0.239218533039093,1.1010749340057373,284.99786376953125,284.95001220703125,300.427001953125,292.8002014160156,298.1459045410156,297.234619140625,284.9970397949219,1.0,0.6801323294639587,0.3794409930706024,0.3794409930706024,1.0,1.0,-3.5120649337768555,1.000780463218689,2.511284589767456,0.2074676007032394,0.937892735004425,0.937892735004425,0.0,234.5855255126953,242.0,60123.4453125,0.0,3876.791259765625,1.0,279.1416931152344,283.0604553222656,295.78515625,299.6246032714844,293.1499938964844,293.1499938964844,278.8500061035156,33630.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94021475315094,1.0,0.0,0.0,3.667860984802246,3.667884826660156,8.976747949418495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3564453125,0.0,1535.3160400390625,1895.4371337890625,0.0,3774.397216796875,0.9076678156852722,1.0,0.0,3.0,1.0,0.0
17850480,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8161537647247314,0.4300053119659424,0.3909401595592499,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9470534324645996,0.6694546937942505,0.6357995271682739,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8787867426872253,0.5442813038825989,0.3825892210006714,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8176116943359375,0.4327000677585602,0.4140050411224365,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6739032864570618,0.239218533039093,1.1010749340057373,284.99786376953125,284.95001220703125,300.427001953125,292.8002014160156,298.1459045410156,297.234619140625,284.9970397949219,1.0,0.6801323294639587,0.3794409930706024,0.3794409930706024,1.0,1.0,-3.5120649337768555,1.000780463218689,2.511284589767456,0.2074676007032394,0.937892735004425,0.937892735004425,0.0,234.5855255126953,242.0,60123.4453125,0.0,3876.791259765625,1.0,279.1416931152344,283.0604553222656,295.78515625,299.6246032714844,293.1499938964844,293.1499938964844,278.8500061035156,33630.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94021475315094,1.0,0.0,0.0,3.667860984802246,3.667884826660156,8.976747949418495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3564453125,0.0,1535.3160400390625,1895.4371337890625,0.0,3774.397216796875,0.9076678156852722,1.0,0.0,3.0,1.0,0.0
17850540,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.813544750213623,0.4290717244148254,0.3904847204685211,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9439496397972108,0.6690749526023865,0.6358705759048462,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8775833249092102,0.5465460419654846,0.3844362497329712,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8155766129493713,0.4327926337718963,0.4144162833690643,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6719464063644409,0.2391103357076645,1.1017330884933472,284.8988952636719,284.95001220703125,300.38543701171875,292.7507629394531,298.1290588378906,297.23016357421875,284.9005126953125,1.0,0.6819553375244141,0.3787636458873749,0.3787636458873749,1.0,1.0,-3.515120267868042,0.9997247457504272,2.515395402908325,0.2058238983154297,0.8503913879394531,0.8503913879394531,0.0,237.4857177734375,242.0,60655.7265625,0.0,3901.907958984375,1.0,278.8624572753906,282.94293212890625,295.7829895019531,299.73370361328125,293.1499938964844,293.1499938964844,278.8500061035156,39123.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949184775352478,1.0,0.0,0.0,3.551697969436645,3.551721572875977,8.417155754614214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.390625,0.0,1449.270751953125,1895.4371337890625,0.0,3855.614990234375,0.8860849738121033,1.0,0.0,3.0,1.0,0.0
17850600,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8131127953529358,0.4289683401584625,0.3903758227825165,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.943433403968811,0.6690370440483093,0.6358214020729065,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8773446083068848,0.5468791127204895,0.3846545219421386,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8152301907539368,0.4328108727931976,0.4144314527511596,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6716154217720032,0.2390940636396408,1.1016985177993774,284.9038391113281,284.95001220703125,300.3797912597656,292.7441101074219,298.1268920898437,297.229736328125,284.904541015625,1.0,0.6821788549423218,0.3786712884902954,0.3786712884902954,1.0,1.0,-3.5151686668396,0.9994601607322692,2.515708446502685,0.2055376321077346,0.84977787733078,0.84977787733078,0.0,237.91775512695312,245.0,60617.93359375,0.0,3904.626708984375,1.0,278.8582458496094,282.9463195800781,295.7712097167969,299.71221923828125,293.1499938964844,293.1499938964844,279.1499938964844,38797.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493932723999025,1.0,0.0,0.0,3.543426036834717,3.5434494018554688,8.37799348119006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6865234375,0.0,1438.118408203125,1895.4371337890625,0.0,3857.49462890625,0.8839684724807739,1.0,0.0,3.0,1.0,0.0
17850660,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8109286427497864,0.4289701282978058,0.3902353942394256,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9408197999000548,0.6696417331695557,0.6362189650535583,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8768332600593567,0.5504898428916931,0.387048602104187,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8135718703269958,0.4335976541042328,0.4150814414024353,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.669973611831665,0.2393505871295929,1.1027491092681885,284.9971923828125,284.95001220703125,300.3327331542969,292.6893005371094,298.114990234375,297.2342834472656,284.9963684082031,1.0,0.6842421293258667,0.377936840057373,0.377936840057373,1.0,1.0,-3.5203945636749268,0.9989474415779114,2.52144718170166,0.2037325352430343,0.9336716532707214,0.9336716532707214,0.0,240.66510009765625,248.0,59861.36328125,0.0,3934.401123046875,1.0,279.1415710449219,283.05987548828125,295.6734619140625,299.49444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33620.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426574110984802,1.0,0.0,0.0,3.6522839069366455,3.652307510375977,8.900662464839115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.853515625,0.0,1517.898681640625,1895.4371337890625,0.0,3796.580078125,0.9041544198989868,1.0,0.0,3.0,1.0,0.0
17850720,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8109286427497864,0.4289701282978058,0.3902353942394256,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9408197999000548,0.6696417331695557,0.6362189650535583,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8768332600593567,0.5504898428916931,0.387048602104187,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8135718703269958,0.4335976541042328,0.4150814414024353,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.669973611831665,0.2393505871295929,1.1027491092681885,284.9971923828125,284.95001220703125,300.3327331542969,292.6893005371094,298.114990234375,297.2342834472656,284.9963684082031,1.0,0.6842421293258667,0.377936840057373,0.377936840057373,1.0,1.0,-3.5203945636749268,0.9989474415779114,2.52144718170166,0.2037325352430343,0.9336716532707214,0.9336716532707214,0.0,240.66510009765625,248.0,59861.36328125,0.0,3934.401123046875,1.0,279.1415710449219,283.05987548828125,295.6734619140625,299.49444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33620.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426574110984802,1.0,0.0,0.0,3.6522839069366455,3.652307510375977,8.900662464839115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.853515625,0.0,1517.898681640625,1895.4371337890625,0.0,3796.580078125,0.9041544198989868,1.0,0.0,3.0,1.0,0.0
17850780,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8078859448432922,0.4279237985610962,0.3896577358245849,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9372280836105348,0.6691465973854065,0.6361637711524963,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8754808306694031,0.5530931949615479,0.3891167342662811,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8112182021141052,0.4336747229099273,0.4154732525348663,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677781343460083,0.2392126768827438,1.1033060550689695,284.90484619140625,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2294006347656,284.9054870605469,1.0,0.6862494945526123,0.3772023916244507,0.3772023916244507,1.0,1.0,-3.523271083831787,0.9976471066474916,2.5256240367889404,0.2018808275461197,0.8469813466072083,0.8469813466072083,0.0,243.9961700439453,251.0,60352.94921875,0.0,3961.761962890625,1.0,278.8583679199219,282.947265625,295.6626892089844,299.58477783203125,293.1499938964844,293.1499938964844,279.1499938964844,38774.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517218470573424,1.0,0.0,0.0,3.5273234844207764,3.5273468494415283,8.30202225188259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.423828125,0.0,1420.9822998046875,1895.4371337890625,0.0,3878.460693359375,0.8803912401199341,1.0,0.0,3.0,1.0,0.0
17850840,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8078859448432922,0.4279237985610962,0.3896577358245849,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9372280836105348,0.6691465973854065,0.6361637711524963,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8754808306694031,0.5530931949615479,0.3891167342662811,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8112182021141052,0.4336747229099273,0.4154732525348663,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677781343460083,0.2392126768827438,1.1033060550689695,284.90484619140625,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2294006347656,284.9054870605469,1.0,0.6862494945526123,0.3772023916244507,0.3772023916244507,1.0,1.0,-3.523271083831787,0.9976471066474916,2.5256240367889404,0.2018808275461197,0.8469813466072083,0.8469813466072083,0.0,243.9961700439453,251.0,60352.94921875,0.0,3961.761962890625,1.0,278.8583679199219,282.947265625,295.6626892089844,299.58477783203125,293.1499938964844,293.1499938964844,279.1499938964844,38774.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517218470573424,1.0,0.0,0.0,3.5273234844207764,3.5273468494415283,8.30202225188259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.423828125,0.0,1420.9822998046875,1895.4371337890625,0.0,3878.460693359375,0.8803912401199341,1.0,0.0,3.0,1.0,0.0
17850900,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8064850568771362,0.4278636276721954,0.3894129693508148,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.935577392578125,0.6693381071090698,0.6361373662948608,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8749554753303528,0.5548513531684875,0.390188992023468,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8101325631141663,0.4339947402477264,0.4156554043292999,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6667541265487671,0.2392898947000503,1.103445053100586,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.0901184082031,297.23101806640625,285.0125732421875,1.0,0.6872012615203857,0.3768351674079895,0.3768351674079895,1.0,1.0,-3.5246143341064453,0.9969703555107116,2.527643918991089,0.2008195966482162,0.9215368628501892,0.9215368628501892,0.0,245.5361175537109,251.0,59505.5703125,0.0,3974.471923828125,1.0,279.0987854003906,283.07061767578125,295.5846862792969,299.3465576171875,293.1499938964844,293.1499938964844,279.1499938964844,34159.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946344256401062,1.0,0.0,0.0,3.575854778289795,3.5758776664733887,8.53204312534217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.0654296875,0.0,1438.741455078125,1895.4371337890625,0.0,3829.969482421875,0.889015793800354,1.0,0.0,3.0,1.0,0.0
17850960,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8056755065917969,0.4279063045978546,0.3894980847835541,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.934623956680298,0.6696652173995972,0.6364789009094238,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8750167489051819,0.556705892086029,0.3915097117424011,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.809563398361206,0.4344253838062286,0.4160875380039215,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6661942601203918,0.2394530624151229,1.1042832136154177,284.9965515136719,284.95001220703125,300.24029541015625,292.5850524902344,298.0848388671875,297.2338562011719,284.99530029296875,1.0,0.6882740259170532,0.376471608877182,0.376471608877182,1.0,1.0,-3.528242349624634,0.9970499277114868,2.5311923027038574,0.2000554651021957,0.9297844171524048,0.9297844171524048,0.0,246.74913024902344,254.0,59616.125,0.0,3991.062744140625,1.0,279.142333984375,283.0591125488281,295.5675048828125,299.3708190917969,293.1499938964844,293.1499938964844,278.8500061035156,33525.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447598457336426,1.0,0.0,0.0,3.6393439769744873,3.6393675804138175,8.837705536279827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.931640625,0.0,1502.883056640625,1895.4371337890625,0.0,3815.63427734375,0.9009261727333068,1.0,0.0,3.0,1.0,0.0
17851020,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8026389479637146,0.4268536269664764,0.3889168202877044,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.931096374988556,0.6690945029258728,0.6363553404808044,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8737534284591675,0.5593034625053406,0.393578290939331,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8072283864021301,0.4344735443592071,0.41645348072052,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6640955805778503,0.2393022030591964,1.1047865152359009,284.9057922363281,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.2289428710937,284.9064025878906,1.0,0.6902445554733276,0.3757445216178894,0.3757445216178894,1.0,1.0,-3.5309371948242188,0.9957005977630616,2.535236597061157,0.1982057839632034,0.8444368839263916,0.8444368839263916,0.0,250.07188415527344,257.0,60105.1640625,0.0,4018.00927734375,1.0,278.8584899902344,282.94830322265625,295.5621337890625,299.466064453125,293.1499938964844,293.1499938964844,279.1499938964844,38746.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953722894191742,1.0,0.0,0.0,3.512155055999756,3.512178421020508,8.230774142248265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.66796875,0.0,1404.921142578125,1895.4371337890625,0.0,3896.43798828125,0.8770195841789246,1.0,0.0,3.0,1.0,0.0
17851080,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8026389479637146,0.4268536269664764,0.3889168202877044,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.931096374988556,0.6690945029258728,0.6363553404808044,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8737534284591675,0.5593034625053406,0.393578290939331,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8072283864021301,0.4344735443592071,0.41645348072052,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6640955805778503,0.2393022030591964,1.1047865152359009,284.9057922363281,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.2289428710937,284.9064025878906,1.0,0.6902445554733276,0.3757445216178894,0.3757445216178894,1.0,1.0,-3.5309371948242188,0.9957005977630616,2.535236597061157,0.1982057839632034,0.8444368839263916,0.8444368839263916,0.0,250.07188415527344,257.0,60105.1640625,0.0,4018.00927734375,1.0,278.8584899902344,282.94830322265625,295.5621337890625,299.466064453125,293.1499938964844,293.1499938964844,279.1499938964844,38746.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953722894191742,1.0,0.0,0.0,3.512155055999756,3.512178421020508,8.230774142248265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.66796875,0.0,1404.921142578125,1895.4371337890625,0.0,3896.43798828125,0.8770195841789246,1.0,0.0,3.0,1.0,0.0
17851140,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8004810214042664,0.4268194139003753,0.3887536227703094,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.928544819355011,0.6695300340652466,0.6366045475006104,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8733483552932739,0.5629062652587891,0.3959722220897674,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8055834770202637,0.4351937472820282,0.4170460104942322,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6625829339027405,0.239527478814125,1.105715274810791,284.99609375,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.2333068847656,284.9952392578125,1.0,0.6922349333763123,0.3750174343585968,0.3750174343585968,1.0,1.0,-3.535741806030273,0.9950466752052308,2.5406951904296875,0.196373701095581,0.9262834787368774,0.9262834787368774,0.0,252.81802368164065,260.0,59383.85546875,0.0,4046.974365234375,1.0,279.141357421875,283.0592041015625,295.4725952148437,299.25860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33590.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466007351875304,1.0,0.0,0.0,3.62366247177124,3.623685836791992,8.761707590565493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0830078125,0.0,1486.1632080078125,1895.4371337890625,0.0,3832.287841796875,0.8976429104804993,1.0,0.0,3.0,1.0,0.0
17851200,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8004810214042664,0.4268194139003753,0.3887536227703094,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.928544819355011,0.6695300340652466,0.6366045475006104,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8733483552932739,0.5629062652587891,0.3959722220897674,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8055834770202637,0.4351937472820282,0.4170460104942322,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6625829339027405,0.239527478814125,1.105715274810791,284.99609375,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.2333068847656,284.9952392578125,1.0,0.6922349333763123,0.3750174343585968,0.3750174343585968,1.0,1.0,-3.535741806030273,0.9950466752052308,2.5406951904296875,0.196373701095581,0.9262834787368774,0.9262834787368774,0.0,252.81802368164065,260.0,59383.85546875,0.0,4046.974365234375,1.0,279.141357421875,283.0592041015625,295.4725952148437,299.25860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33590.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466007351875304,1.0,0.0,0.0,3.62366247177124,3.623685836791992,8.761707590565493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0830078125,0.0,1486.1632080078125,1895.4371337890625,0.0,3832.287841796875,0.8976429104804993,1.0,0.0,3.0,1.0,0.0
17851260,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7975205183029175,0.4257659018039703,0.3881597816944122,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9250810146331788,0.668889045715332,0.6364032030105591,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8721410632133484,0.5654904246330261,0.3980251550674438,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8032540678977966,0.4352191686630249,0.4173830449581146,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6605605483055115,0.2393640726804733,1.1061458587646484,284.9067077636719,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2283630371094,284.9072570800781,1.0,0.6941676139831543,0.3742895722389221,0.3742895722389221,1.0,1.0,-3.53818678855896,0.9936023354530334,2.544584274291992,0.1944900006055832,0.8422300815582275,0.8422300815582275,0.0,256.1454467773437,263.0,59884.29296875,0.0,4073.3984375,1.0,278.85858154296875,282.9493103027344,295.472412109375,299.3595886230469,293.1499938964844,293.1499938964844,279.1499938964844,38711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553498029708862,1.0,0.0,0.0,3.4985673427581787,3.498590469360352,8.167211262843921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0185546875,0.0,1390.5716552734375,1895.4371337890625,0.0,3911.027099609375,0.8739877939224243,1.0,0.0,3.0,1.0,0.0
17851320,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7975205183029175,0.4257659018039703,0.3881597816944122,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9250810146331788,0.668889045715332,0.6364032030105591,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8721410632133484,0.5654904246330261,0.3980251550674438,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8032540678977966,0.4352191686630249,0.4173830449581146,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6605605483055115,0.2393640726804733,1.1061458587646484,284.9067077636719,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2283630371094,284.9072570800781,1.0,0.6941676139831543,0.3742895722389221,0.3742895722389221,1.0,1.0,-3.53818678855896,0.9936023354530334,2.544584274291992,0.1944900006055832,0.8422300815582275,0.8422300815582275,0.0,256.1454467773437,263.0,59884.29296875,0.0,4073.3984375,1.0,278.85858154296875,282.9493103027344,295.472412109375,299.3595886230469,293.1499938964844,293.1499938964844,279.1499938964844,38711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553498029708862,1.0,0.0,0.0,3.4985673427581787,3.498590469360352,8.167211262843921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0185546875,0.0,1390.5716552734375,1895.4371337890625,0.0,3911.027099609375,0.8739877939224243,1.0,0.0,3.0,1.0,0.0
17851380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7954312562942505,0.4257220923900604,0.3879918456077575,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9225923418998718,0.6692485809326172,0.6365850567817688,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8717780113220215,0.5690769553184509,0.4004099369049072,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.801649272441864,0.4359159469604492,0.4179553985595703,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6591097116470337,0.2395753413438797,1.1070184707641602,284.9958801269531,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2326354980469,284.9950561523437,1.0,0.6961239576339722,0.3735617101192474,0.3735617101192474,1.0,1.0,-3.542802095413208,0.9928707480430604,2.549931287765503,0.1926325261592865,0.9233996272087096,0.9233996272087096,0.0,258.88916015625,266.0,59184.734375,0.0,4101.984375,1.0,279.1412353515625,283.05926513671875,295.3891906738281,299.15966796875,293.1499938964844,293.1499938964844,278.8500061035156,33564.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479832649230956,1.0,0.0,0.0,3.611340761184693,3.611363887786865,8.702223226464412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.85546875,0.0,1472.5540771484375,1895.4371337890625,0.0,3844.775634765625,0.8948580026626587,1.0,0.0,3.0,1.0,0.0
17851440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7954312562942505,0.4257220923900604,0.3879918456077575,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9225923418998718,0.6692485809326172,0.6365850567817688,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8717780113220215,0.5690769553184509,0.4004099369049072,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.801649272441864,0.4359159469604492,0.4179553985595703,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6591097116470337,0.2395753413438797,1.1070184707641602,284.9958801269531,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2326354980469,284.9950561523437,1.0,0.6961239576339722,0.3735617101192474,0.3735617101192474,1.0,1.0,-3.542802095413208,0.9928707480430604,2.549931287765503,0.1926325261592865,0.9233996272087096,0.9233996272087096,0.0,258.88916015625,266.0,59184.734375,0.0,4101.984375,1.0,279.1412353515625,283.05926513671875,295.3891906738281,299.15966796875,293.1499938964844,293.1499938964844,278.8500061035156,33564.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479832649230956,1.0,0.0,0.0,3.611340761184693,3.611363887786865,8.702223226464412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.85546875,0.0,1472.5540771484375,1895.4371337890625,0.0,3844.775634765625,0.8948580026626587,1.0,0.0,3.0,1.0,0.0
17851500,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7942916750907898,0.4252369999885559,0.3878695666790008,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9212506413459778,0.668960690498352,0.6366559267044067,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8714901208877563,0.5703951716423035,0.4015648365020752,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8007830381393433,0.4359715282917022,0.4182507693767547,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6583563685417175,0.2395295351743698,1.1075843572616575,284.8771057128906,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.2306823730469,284.8764953613281,1.0,0.6971415281295776,0.3731977939605713,0.3731977939605713,1.0,1.0,-3.545172452926636,0.9925162196159364,2.5526561737060547,0.1918340921401977,0.8394094705581665,0.8394094705581665,0.0,260.3773498535156,266.0,59985.875,0.0,4117.15869140625,1.0,278.8992004394531,282.92431640625,295.4247741699219,299.35260009765625,293.1499938964844,293.1499938964844,278.8500061035156,38242.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543739557266236,1.0,0.0,0.0,3.564917087554932,3.5649406909942627,8.479927373628016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.99609375,0.0,1456.9393310546875,1895.4371337890625,0.0,3902.279296875,0.8856185674667358,1.0,0.0,3.0,1.0,0.0
17851560,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7925703525543213,0.4246707260608673,0.3874010443687439,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9192452430725098,0.6685420870780945,0.6363235712051392,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8706378936767578,0.5716372728347778,0.4024499952793121,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7993982434272766,0.4359243512153625,0.4182771444320678,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6571751236915588,0.2394007891416549,1.1074012517929075,284.9073181152344,284.95001220703125,300.0320129394531,292.37261962890625,298.0130920410156,297.2276916503906,284.9083251953125,1.0,0.698023796081543,0.3728472292423248,0.3728472292423248,1.0,1.0,-3.5450870990753174,0.9914022088050842,2.553684711456299,0.1907701194286346,0.8402937054634094,0.8402937054634094,0.0,262.2087707519531,269.0,59684.4609375,0.0,4128.03125,1.0,278.8583984375,282.9505310058594,295.3969116210937,299.2690124511719,293.1499938964844,293.1499938964844,279.1499938964844,38802.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956550121307373,1.0,0.0,0.0,3.485142230987549,3.4851651191711426,8.104651101348281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.095703125,0.0,1377.3968505859375,1895.4371337890625,0.0,3921.7744140625,0.8710961937904358,1.0,0.0,3.0,1.0,0.0
17851620,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7905389666557312,0.4246191382408142,0.3872247338294983,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9168280363082886,0.6688283681869507,0.6364355087280273,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8702969551086426,0.5751966834068298,0.4048138856887817,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7978361248970032,0.4366012811660766,0.4188297092914581,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6557750105857849,0.2395978420972824,1.108210802078247,284.9958801269531,284.95001220703125,299.9964904785156,292.3412780761719,298.0046081542969,297.2318115234375,284.9951171875,1.0,0.6999467611312866,0.3721461594104767,0.3721461594104767,1.0,1.0,-3.549483299255371,0.990669310092926,2.55881404876709,0.1889689266681671,0.9210929870605468,0.9210929870605468,0.0,264.9580383300781,272.0,59025.44921875,0.0,4156.197265625,1.0,279.1411437988281,283.0594787597656,295.3211975097656,299.0785827636719,293.1499938964844,293.1499938964844,278.8500061035156,33539.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489485025405884,1.0,0.0,0.0,3.6006171703338623,3.600640296936035,8.650618497085816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0419921875,0.0,1460.755859375,1895.4371337890625,0.0,3853.484619140625,0.8924626111984253,1.0,0.0,3.0,1.0,0.0
17851680,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7905389666557312,0.4246191382408142,0.3872247338294983,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9168280363082886,0.6688283681869507,0.6364355087280273,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8702969551086426,0.5751966834068298,0.4048138856887817,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7978361248970032,0.4366012811660766,0.4188297092914581,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6557750105857849,0.2395978420972824,1.108210802078247,284.9958801269531,284.95001220703125,299.9964904785156,292.3412780761719,298.0046081542969,297.2318115234375,284.9951171875,1.0,0.6999467611312866,0.3721461594104767,0.3721461594104767,1.0,1.0,-3.549483299255371,0.990669310092926,2.55881404876709,0.1889689266681671,0.9210929870605468,0.9210929870605468,0.0,264.9580383300781,272.0,59025.44921875,0.0,4156.197265625,1.0,279.1411437988281,283.0594787597656,295.3211975097656,299.0785827636719,293.1499938964844,293.1499938964844,278.8500061035156,33539.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489485025405884,1.0,0.0,0.0,3.6006171703338623,3.600640296936035,8.650618497085816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0419921875,0.0,1460.755859375,1895.4371337890625,0.0,3853.484619140625,0.8924626111984253,1.0,0.0,3.0,1.0,0.0
