time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7878918051719666,0.42360919713974,0.3866670727729797,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9137590527534484,0.6680863499641418,0.6361373662948608,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8692601323127747,0.5776100158691406,0.4067558944225311,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7957542538642883,0.4365959763526916,0.4191333949565887,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6540020704269409,0.2394204437732696,1.1085556745529177,284.9075012207031,284.95001220703125,299.9649353027344,292.31549072265625,297.9906921386719,297.2269592285156,284.9081420898437,1.0,0.7017457485198975,0.371473103761673,0.371473103761673,1.0,1.0,-3.5515787601470947,0.9892603158950806,2.5623183250427246,0.1872172802686691,0.8397547602653503,0.8397547602653503,0.0,268.1377258300781,272.0,59567.6484375,0.0,4180.97705078125,1.0,278.86004638671875,282.9505920410156,295.3398132324219,299.2025451660156,293.1499938964844,293.1499938964844,278.8500061035156,38710.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957218050956726,1.0,0.0,0.0,3.4803738594055176,3.480396747589112,8.082488420768641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.173828125,0.0,1371.8494873046875,1895.4371337890625,0.0,3927.74853515625,0.8700417876243591,1.0,0.0,3.0,1.0,0.0
17851800,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7877656817436218,0.4235764145851135,0.3866328001022339,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.913613498210907,0.6680612564086914,0.6361100673675537,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8692013025283813,0.5777180194854736,0.4068277776241302,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7956523299217224,0.4365991950035095,0.4191356003284454,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6539149880409241,0.2394133508205413,1.1085361242294312,284.9085388183594,284.95001220703125,299.96368408203125,292.31451416015625,297.9901733398437,297.2268371582031,284.90899658203125,1.0,0.7018136978149414,0.3714450597763061,0.3714450597763061,1.0,1.0,-3.551569938659668,0.9891707301139832,2.562399387359619,0.1871274709701538,0.8393210768699646,0.8393210768699646,0.0,268.2779846191406,275.0,59558.01953125,0.0,4181.80615234375,1.0,278.8587646484375,282.9512939453125,295.337158203125,299.1971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38614.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957237720489502,1.0,0.0,0.0,3.4781036376953125,3.4781265258789062,8.071947377175093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5771484375,0.0,1368.844970703125,1895.4371337890625,0.0,3927.9248046875,0.869390606880188,1.0,0.0,3.0,1.0,0.0
17851860,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7857997417449951,0.4235273897647857,0.3864657282829284,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9112790822982788,0.6682383418083191,0.6361393928527832,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8688270449638367,0.5811039805412292,0.4091023504734039,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7941373586654663,0.4372682869434356,0.41968435049057,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6525624394416809,0.2395954877138137,1.109298825263977,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.98291015625,297.2302551269531,284.9953918457031,1.0,0.7037001252174377,0.3707804679870605,0.3707804679870605,1.0,1.0,-3.5557100772857666,0.9884523153305054,2.567257881164551,0.1854117810726165,0.9194417595863342,0.9194417595863342,0.0,271.0369873046875,278.0,58928.4453125,0.0,4209.46630859375,1.0,279.1410827636719,283.0624389648437,295.2712707519531,299.0188293457031,293.1499938964844,293.1499938964844,278.8500061035156,33518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949407994747162,1.0,0.0,0.0,3.5923421382904053,3.592365264892578,8.610903137196146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.296875,0.0,1451.691162109375,1895.4371337890625,0.0,3857.62744140625,0.8905919194221497,1.0,0.0,3.0,1.0,0.0
17851920,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7857997417449951,0.4235273897647857,0.3864657282829284,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9112790822982788,0.6682383418083191,0.6361393928527832,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8688270449638367,0.5811039805412292,0.4091023504734039,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7941373586654663,0.4372682869434356,0.41968435049057,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6525624394416809,0.2395954877138137,1.109298825263977,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.98291015625,297.2302551269531,284.9953918457031,1.0,0.7037001252174377,0.3707804679870605,0.3707804679870605,1.0,1.0,-3.5557100772857666,0.9884523153305054,2.567257881164551,0.1854117810726165,0.9194417595863342,0.9194417595863342,0.0,271.0369873046875,278.0,58928.4453125,0.0,4209.46630859375,1.0,279.1410827636719,283.0624389648437,295.2712707519531,299.0188293457031,293.1499938964844,293.1499938964844,278.8500061035156,33518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949407994747162,1.0,0.0,0.0,3.5923421382904053,3.592365264892578,8.610903137196146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.296875,0.0,1451.691162109375,1895.4371337890625,0.0,3857.62744140625,0.8905919194221497,1.0,0.0,3.0,1.0,0.0
17851980,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.783103883266449,0.4224898517131805,0.3858855664730072,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.908182680606842,0.6673429608345032,0.6357029676437378,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8676628470420837,0.583391547203064,0.4109624326229095,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7920103073120117,0.4372605383396148,0.4199905097484588,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6507565379142761,0.2393915057182312,1.1095595359802246,284.9075012207031,284.95001220703125,299.90728759765625,292.27606201171875,297.9697265625,297.2243957519531,284.9091796875,1.0,0.7055193185806274,0.3701158761978149,0.3701158761978149,1.0,1.0,-3.55741548538208,0.9869346618652344,2.5704808235168457,0.1836483031511306,0.8365811109542847,0.8365811109542847,0.0,274.3749694824219,281.0,59427.578125,0.0,4234.24951171875,1.0,278.8584899902344,282.9527893066406,295.2986755371094,299.15118408203125,293.1499938964844,293.1499938964844,279.1499938964844,38845.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576334357261658,1.0,0.0,0.0,3.465097188949585,3.4651200771331787,8.011690511011693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.763671875,0.0,1357.2359619140625,1895.4371337890625,0.0,3931.4619140625,0.8666922450065613,1.0,0.0,3.0,1.0,0.0
17852040,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.783103883266449,0.4224898517131805,0.3858855664730072,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.908182680606842,0.6673429608345032,0.6357029676437378,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8676628470420837,0.583391547203064,0.4109624326229095,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7920103073120117,0.4372605383396148,0.4199905097484588,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6507565379142761,0.2393915057182312,1.1095595359802246,284.9075012207031,284.95001220703125,299.90728759765625,292.27606201171875,297.9697265625,297.2243957519531,284.9091796875,1.0,0.7055193185806274,0.3701158761978149,0.3701158761978149,1.0,1.0,-3.55741548538208,0.9869346618652344,2.5704808235168457,0.1836483031511306,0.8365811109542847,0.8365811109542847,0.0,274.3749694824219,281.0,59427.578125,0.0,4234.24951171875,1.0,278.8584899902344,282.9527893066406,295.2986755371094,299.15118408203125,293.1499938964844,293.1499938964844,279.1499938964844,38845.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576334357261658,1.0,0.0,0.0,3.465097188949585,3.4651200771331787,8.011690511011693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.763671875,0.0,1357.2359619140625,1895.4371337890625,0.0,3931.4619140625,0.8666922450065613,1.0,0.0,3.0,1.0,0.0
17852100,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7818971872329712,0.4224338829517364,0.3856469988822937,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9067946672439576,0.6673399806022644,0.6354949474334717,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8672153949737549,0.5850092172622681,0.4119303226470947,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.791049063205719,0.4375493228435516,0.4201405048370361,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6499158143997192,0.2394385188817978,1.1095621585845947,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.966552734375,297.2255554199219,285.01171875,1.0,0.7063805460929871,0.3697836101055145,0.3697836101055145,1.0,1.0,-3.5582194328308105,0.986165165901184,2.572054147720337,0.1826353073120117,0.9103181958198548,0.9103181958198548,0.0,275.90936279296875,281.0,58735.93359375,0.0,4245.71484375,1.0,279.09735107421875,283.0771484375,295.2384338378906,298.9371643066406,293.1499938964844,293.1499938964844,279.1499938964844,33926.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951564073562622,1.0,0.0,0.0,3.5230207443237305,3.523043155670166,8.281780310426257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.6220703125,0.0,1381.4561767578125,1895.4371337890625,0.0,3877.041748046875,0.876951277256012,1.0,0.0,3.0,1.0,0.0
17852160,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7812051177024841,0.4224599301815033,0.3857226073741913,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9059625864028932,0.6674497723579407,0.6356403231620789,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8672584891319275,0.5866951942443848,0.4131426811218261,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7905471324920654,0.4379357993602752,0.4205357432365417,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6494477987289429,0.2395630478858947,1.1102453470230105,284.99676513671875,284.95001220703125,299.88427734375,292.26513671875,297.96435546875,297.22772216796875,284.9956359863281,1.0,0.7073589563369751,0.369456022977829,0.369456022977829,1.0,1.0,-3.561239242553711,0.9861213564872742,2.575117826461792,0.1819091737270355,0.9187978506088256,0.9187978506088256,0.0,277.1319885253906,284.0,58862.46875,0.0,4261.16015625,1.0,279.1419372558594,283.064208984375,295.24090576171875,298.9814147949219,293.1499938964844,293.1499938964844,278.8500061035156,33368.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492689967155457,1.0,0.0,0.0,3.5881917476654053,3.588214635848999,8.591016467107693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5302734375,0.0,1446.1317138671875,1895.4371337890625,0.0,3856.37451171875,0.8893404006958008,1.0,0.0,3.0,1.0,0.0
17852220,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7786272168159485,0.4214348495006561,0.3851591348648071,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9031052589416504,0.666504979133606,0.6351587176322937,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8661525249481201,0.5889341235160828,0.4149705171585083,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7885155081748962,0.4379274249076843,0.4208452403545379,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6477285027503967,0.2393505126237869,1.1104711294174194,284.9092102050781,284.95001220703125,299.8650817871094,292.2601928710937,297.95343017578125,297.2220458984375,284.9105529785156,1.0,0.7091445326805115,0.3688009083271026,0.3688009083271026,1.0,1.0,-3.562833547592163,0.9845895171165466,2.578243970870972,0.1801674664020538,0.8376668691635132,0.8376668691635132,0.0,280.4454345703125,287.0,59419.8203125,0.0,4285.55908203125,1.0,278.8585205078125,282.9554443359375,295.280517578125,299.1260070800781,293.1499938964844,293.1499938964844,279.1499938964844,38700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570717215538024,1.0,0.0,0.0,3.464465379714966,3.46448826789856,8.008769327716436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87353515625,0.0,1355.56298828125,1895.4371337890625,0.0,3926.440185546875,0.8664246201515198,1.0,0.0,3.0,1.0,0.0
17852280,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7786272168159485,0.4214348495006561,0.3851591348648071,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9031052589416504,0.666504979133606,0.6351587176322937,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8661525249481201,0.5889341235160828,0.4149705171585083,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7885155081748962,0.4379274249076843,0.4208452403545379,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6477285027503967,0.2393505126237869,1.1104711294174194,284.9092102050781,284.95001220703125,299.8650817871094,292.2601928710937,297.95343017578125,297.2220458984375,284.9105529785156,1.0,0.7091445326805115,0.3688009083271026,0.3688009083271026,1.0,1.0,-3.562833547592163,0.9845895171165466,2.578243970870972,0.1801674664020538,0.8376668691635132,0.8376668691635132,0.0,280.4454345703125,287.0,59419.8203125,0.0,4285.55908203125,1.0,278.8585205078125,282.9554443359375,295.280517578125,299.1260070800781,293.1499938964844,293.1499938964844,279.1499938964844,38700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570717215538024,1.0,0.0,0.0,3.464465379714966,3.46448826789856,8.008769327716436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87353515625,0.0,1355.56298828125,1895.4371337890625,0.0,3926.440185546875,0.8664246201515198,1.0,0.0,3.0,1.0,0.0
17852340,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7768034338951111,0.4213988482952118,0.3849998116493225,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9010410308837892,0.6665514707565308,0.6350486874580383,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8657720685005188,0.5921850800514221,0.4171200394630432,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7871105074882507,0.4385900199413299,0.4213851392269134,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6464735269546509,0.2395078241825103,1.111109733581543,284.9974975585937,284.95001220703125,299.8500061035156,292.2616271972656,297.9502868652344,297.2253723144531,284.9967346191406,1.0,0.7109529972076416,0.3681457936763763,0.3681457936763763,1.0,1.0,-3.566504716873169,0.9837328791618348,2.582771778106689,0.1784317642450332,0.9193086624145508,0.9193086624145508,0.0,283.19403076171875,290.0,58861.26953125,0.0,4312.1025390625,1.0,279.1409912109375,283.06573486328125,295.2366943359375,298.9730224609375,293.1499938964844,293.1499938964844,278.8500061035156,33412.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484811425209044,1.0,0.0,0.0,3.585510969161988,3.58553409576416,8.578185202168243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.802734375,0.0,1443.579833984375,1895.4371337890625,0.0,3849.268798828125,0.8889949321746826,1.0,0.0,3.0,1.0,0.0
17852400,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7768034338951111,0.4213988482952118,0.3849998116493225,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9010410308837892,0.6665514707565308,0.6350486874580383,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8657720685005188,0.5921850800514221,0.4171200394630432,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7871105074882507,0.4385900199413299,0.4213851392269134,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6464735269546509,0.2395078241825103,1.111109733581543,284.9974975585937,284.95001220703125,299.8500061035156,292.2616271972656,297.9502868652344,297.2253723144531,284.9967346191406,1.0,0.7109529972076416,0.3681457936763763,0.3681457936763763,1.0,1.0,-3.566504716873169,0.9837328791618348,2.582771778106689,0.1784317642450332,0.9193086624145508,0.9193086624145508,0.0,283.19403076171875,290.0,58861.26953125,0.0,4312.1025390625,1.0,279.1409912109375,283.06573486328125,295.2366943359375,298.9730224609375,293.1499938964844,293.1499938964844,278.8500061035156,33412.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484811425209044,1.0,0.0,0.0,3.585510969161988,3.58553409576416,8.578185202168243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.802734375,0.0,1443.579833984375,1895.4371337890625,0.0,3849.268798828125,0.8889949321746826,1.0,0.0,3.0,1.0,0.0
17852460,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7743093967437744,0.4203829169273376,0.3844361305236816,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8983021974563599,0.6655631065368652,0.6345168352127075,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8646931052207947,0.5943710207939148,0.4189068973064422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7851415276527405,0.4385753571987152,0.421683520078659,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6448148488998413,0.2392851710319519,1.1112767457962036,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.94158935546875,297.21978759765625,284.9111022949219,1.0,0.7127072811126709,0.3674938678741455,0.3674938678741455,1.0,1.0,-3.5679047107696533,0.982141137123108,2.585763692855835,0.1766782701015472,0.8386361598968506,0.8386361598968506,0.0,286.5071716308594,293.0,59459.1875,0.0,4336.037109375,1.0,278.8584899902344,282.9559936523437,295.2877197265625,299.1315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38625.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560157656669616,1.0,0.0,0.0,3.466793298721313,3.466815948486328,8.019534902814485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.14453125,0.0,1357.390625,1895.4371337890625,0.0,3916.991943359375,0.8668614029884338,1.0,0.0,3.0,1.0,0.0
17852520,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7743093967437744,0.4203829169273376,0.3844361305236816,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8983021974563599,0.6655631065368652,0.6345168352127075,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8646931052207947,0.5943710207939148,0.4189068973064422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7851415276527405,0.4385753571987152,0.421683520078659,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6448148488998413,0.2392851710319519,1.1112767457962036,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.94158935546875,297.21978759765625,284.9111022949219,1.0,0.7127072811126709,0.3674938678741455,0.3674938678741455,1.0,1.0,-3.5679047107696533,0.982141137123108,2.585763692855835,0.1766782701015472,0.8386361598968506,0.8386361598968506,0.0,286.5071716308594,293.0,59459.1875,0.0,4336.037109375,1.0,278.8584899902344,282.9559936523437,295.2877197265625,299.1315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38625.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560157656669616,1.0,0.0,0.0,3.466793298721313,3.466815948486328,8.019534902814485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.14453125,0.0,1357.390625,1895.4371337890625,0.0,3916.991943359375,0.8668614029884338,1.0,0.0,3.0,1.0,0.0
17852580,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7725571393966675,0.4203529357910156,0.3842822909355163,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8962849974632263,0.6655653715133667,0.634365439414978,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8643280863761902,0.5975713133811951,0.4210206568241119,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7837898135185242,0.4392327070236206,0.4222180545330047,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6436082720756531,0.2394330352544784,1.1118719577789309,284.998291015625,284.95001220703125,299.8297424316406,292.279541015625,297.9402770996094,297.22314453125,284.99755859375,1.0,0.7144880294799805,0.3668419122695923,0.3668419122695923,1.0,1.0,-3.5714311599731445,0.981238842010498,2.5901923179626465,0.1749353408813476,0.9207690954208374,0.9207690954208374,0.0,289.2508544921875,296.0,58915.9765625,0.0,4362.2470703125,1.0,279.1410217285156,283.0659484863281,295.2541809082031,298.9912414550781,293.1499938964844,293.1499938964844,278.8500061035156,33371.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947344183921814,1.0,0.0,0.0,3.5886948108673096,3.588717699050904,8.593425491199014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.80859375,0.0,1446.6912841796875,1895.4371337890625,0.0,3839.0048828125,0.8896799087524414,1.0,0.0,3.0,1.0,0.0
17852640,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7725571393966675,0.4203529357910156,0.3842822909355163,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8962849974632263,0.6655653715133667,0.634365439414978,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8643280863761902,0.5975713133811951,0.4210206568241119,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7837898135185242,0.4392327070236206,0.4222180545330047,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6436082720756531,0.2394330352544784,1.1118719577789309,284.998291015625,284.95001220703125,299.8297424316406,292.279541015625,297.9402770996094,297.22314453125,284.99755859375,1.0,0.7144880294799805,0.3668419122695923,0.3668419122695923,1.0,1.0,-3.5714311599731445,0.981238842010498,2.5901923179626465,0.1749353408813476,0.9207690954208374,0.9207690954208374,0.0,289.2508544921875,296.0,58915.9765625,0.0,4362.2470703125,1.0,279.1410217285156,283.0659484863281,295.2541809082031,298.9912414550781,293.1499938964844,293.1499938964844,278.8500061035156,33371.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947344183921814,1.0,0.0,0.0,3.5886948108673096,3.588717699050904,8.593425491199014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.80859375,0.0,1446.6912841796875,1895.4371337890625,0.0,3839.0048828125,0.8896799087524414,1.0,0.0,3.0,1.0,0.0
17852700,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7716071605682373,0.4198926985263824,0.3841737806797027,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.895206093788147,0.6651163697242737,0.6342766880989075,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8640519380569458,0.5986757874488831,0.4220340847969055,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.783065915107727,0.4392751455307007,0.4224981665611267,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6429889798164368,0.2393597066402435,1.1123067140579224,284.8821105957031,284.95001220703125,299.8263244628906,292.2865295410156,297.9369812011719,297.2209167480469,284.8812561035156,1.0,0.7154183387756348,0.366515964269638,0.366515964269638,1.0,1.0,-3.573279619216919,0.98080712556839,2.592472553253174,0.1741960346698761,0.839648962020874,0.839648962020874,0.0,290.73590087890625,296.0,59751.1171875,0.0,4376.27880859375,1.0,278.8996276855469,282.93389892578125,295.3153686523437,299.212890625,293.1499938964844,293.1499938964844,278.8500061035156,37931.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531387090682985,1.0,0.0,0.0,3.547820568084717,3.5478439331054688,8.398787372243532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.763671875,0.0,1436.4791259765625,1895.4371337890625,0.0,3891.19384765625,0.881691038608551,1.0,0.0,3.0,1.0,0.0
17852760,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7701568603515625,0.4193468689918518,0.3837284445762634,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8936129212379456,0.664537787437439,0.6337973475456238,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8632795810699463,0.5996943116188049,0.4227671027183532,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7818912863731384,0.4392136335372925,0.4225132167339325,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6420140266418457,0.2392023056745529,1.112004280090332,284.91082763671875,284.95001220703125,299.8235168457031,292.29443359375,297.93310546875,297.2176208496094,284.9117431640625,1.0,0.7162165641784668,0.3662036657333374,0.3662036657333374,1.0,1.0,-3.572705268859864,0.979640245437622,2.593065023422241,0.1732105016708374,0.8407382369041443,0.8407382369041443,0.0,292.55859375,299.0,59553.609375,0.0,4385.8603515625,1.0,278.8584289550781,282.95623779296875,295.313232421875,299.15972900390625,293.1499938964844,293.1499938964844,279.1499938964844,38540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954798698425293,1.0,0.0,0.0,3.473076581954956,3.47309947013855,8.048630775192578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.59814453125,0.0,1363.1851806640625,1895.4371337890625,0.0,3906.087890625,0.8682559132575989,1.0,0.0,3.0,1.0,0.0
17852820,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7684664726257324,0.4193197786808014,0.3835766613483429,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8916341662406921,0.6644949913024902,0.6336033940315247,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8629161715507507,0.6028316617012024,0.4248357713222503,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7805839776992798,0.4398638308048248,0.4230405986309051,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6408476233482361,0.2393401563167572,1.112554907798767,284.9989624023437,284.95001220703125,299.819580078125,292.3128662109375,297.93316650390625,297.220947265625,284.99822998046875,1.0,0.7179708480834961,0.3655790388584137,0.3655790388584137,1.0,1.0,-3.576066255569458,0.9787620306015016,2.597304344177246,0.1715360432863235,0.9228529930114746,0.9228529930114746,0.0,295.3045959472656,302.0,59011.39453125,0.0,4411.71826171875,1.0,279.1410522460937,283.0652160644531,295.28717041015625,299.0284118652344,293.1499938964844,293.1499938964844,278.8500061035156,33347.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460771679878236,1.0,0.0,0.0,3.595196008682251,3.5952188968658447,8.624589327155263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.7197265625,0.0,1453.5008544921875,1895.4371337890625,0.0,3827.554443359375,0.8911193013191223,1.0,0.0,3.0,1.0,0.0
17852880,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7684664726257324,0.4193197786808014,0.3835766613483429,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8916341662406921,0.6644949913024902,0.6336033940315247,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8629161715507507,0.6028316617012024,0.4248357713222503,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7805839776992798,0.4398638308048248,0.4230405986309051,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6408476233482361,0.2393401563167572,1.112554907798767,284.9989624023437,284.95001220703125,299.819580078125,292.3128662109375,297.93316650390625,297.220947265625,284.99822998046875,1.0,0.7179708480834961,0.3655790388584137,0.3655790388584137,1.0,1.0,-3.576066255569458,0.9787620306015016,2.597304344177246,0.1715360432863235,0.9228529930114746,0.9228529930114746,0.0,295.3045959472656,302.0,59011.39453125,0.0,4411.71826171875,1.0,279.1410522460937,283.0652160644531,295.28717041015625,299.0284118652344,293.1499938964844,293.1499938964844,278.8500061035156,33347.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460771679878236,1.0,0.0,0.0,3.595196008682251,3.5952188968658447,8.624589327155263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.7197265625,0.0,1453.5008544921875,1895.4371337890625,0.0,3827.554443359375,0.8911193013191223,1.0,0.0,3.0,1.0,0.0
17852940,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7661523818969727,0.4183201491832733,0.3830298185348511,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8890234231948853,0.6634262800216675,0.6329978108406067,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8618872761726379,0.604880690574646,0.4265342056751251,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7787485718727112,0.4398372769355774,0.4233300685882568,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6393094062805176,0.2391000688076019,1.1126478910446167,284.9095458984375,284.95001220703125,299.8178100585937,292.3345947265625,297.9272155761719,297.21539306640625,284.9106140136719,1.0,0.7196730971336365,0.3649544417858124,0.3649544417858124,1.0,1.0,-3.577192068099976,0.9771552085876464,2.600036859512329,0.1698459386825561,0.8416897058486938,0.8416897058486938,0.0,298.6106262207031,305.0,59658.03125,0.0,4434.96533203125,1.0,278.8588256835937,282.9529113769531,295.3530578613281,299.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,38522.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534572958946228,1.0,0.0,0.0,3.4816982746124268,3.4817211627960205,8.088640583991946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4599609375,0.0,1371.86181640625,1895.4371337890625,0.0,3894.05419921875,0.8700324892997742,1.0,0.0,3.0,1.0,0.0
17853000,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7661523818969727,0.4183201491832733,0.3830298185348511,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8890234231948853,0.6634262800216675,0.6329978108406067,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8618872761726379,0.604880690574646,0.4265342056751251,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7787485718727112,0.4398372769355774,0.4233300685882568,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6393094062805176,0.2391000688076019,1.1126478910446167,284.9095458984375,284.95001220703125,299.8178100585937,292.3345947265625,297.9272155761719,297.21539306640625,284.9106140136719,1.0,0.7196730971336365,0.3649544417858124,0.3649544417858124,1.0,1.0,-3.577192068099976,0.9771552085876464,2.600036859512329,0.1698459386825561,0.8416897058486938,0.8416897058486938,0.0,298.6106262207031,305.0,59658.03125,0.0,4434.96533203125,1.0,278.8588256835937,282.9529113769531,295.3530578613281,299.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,38522.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534572958946228,1.0,0.0,0.0,3.4816982746124268,3.4817211627960205,8.088640583991946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4599609375,0.0,1371.86181640625,1895.4371337890625,0.0,3894.05419921875,0.8700324892997742,1.0,0.0,3.0,1.0,0.0
17853060,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7645230889320374,0.4183039963245392,0.3828810155391693,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8870843648910522,0.6633468270301819,0.632763683795929,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8615213632583618,0.6079480648040771,0.4285521507263183,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774847149848938,0.4404857158660888,0.4238505959510803,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.638180673122406,0.2392315417528152,1.1131577491760254,284.9994201660156,284.95001220703125,299.8179016113281,292.3592834472656,297.9284362792969,297.2186889648437,284.99835205078125,1.0,0.7214011549949646,0.3643678724765777,0.3643678724765777,1.0,1.0,-3.580389976501465,0.9763325452804564,2.604057550430298,0.1682724803686142,0.9254595041275024,0.9254595041275024,0.0,301.3580627441406,308.0,59142.00390625,0.0,4460.462890625,1.0,279.1419677734375,283.0633544921875,295.33258056640625,299.0810241699219,293.1499938964844,293.1499938964844,278.8500061035156,33261.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446035027503968,1.0,0.0,0.0,3.6059648990631104,3.605988025665283,8.676334459778445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.15625,0.0,1464.482666015625,1895.4371337890625,0.0,3814.21875,0.8932244181632996,1.0,0.0,3.0,1.0,0.0
17853120,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7645230889320374,0.4183039963245392,0.3828810155391693,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8870843648910522,0.6633468270301819,0.632763683795929,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8615213632583618,0.6079480648040771,0.4285521507263183,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774847149848938,0.4404857158660888,0.4238505959510803,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.638180673122406,0.2392315417528152,1.1131577491760254,284.9994201660156,284.95001220703125,299.8179016113281,292.3592834472656,297.9284362792969,297.2186889648437,284.99835205078125,1.0,0.7214011549949646,0.3643678724765777,0.3643678724765777,1.0,1.0,-3.580389976501465,0.9763325452804564,2.604057550430298,0.1682724803686142,0.9254595041275024,0.9254595041275024,0.0,301.3580627441406,308.0,59142.00390625,0.0,4460.462890625,1.0,279.1419677734375,283.0633544921875,295.33258056640625,299.0810241699219,293.1499938964844,293.1499938964844,278.8500061035156,33261.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446035027503968,1.0,0.0,0.0,3.6059648990631104,3.605988025665283,8.676334459778445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.15625,0.0,1464.482666015625,1895.4371337890625,0.0,3814.21875,0.8932244181632996,1.0,0.0,3.0,1.0,0.0
17853180,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7622760534286499,0.4173064827919006,0.3823406398296356,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8845046162605286,0.6622000336647034,0.632099449634552,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8604406118392944,0.6097657680511475,0.4301244616508484,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7756946682929993,0.4404512047767639,0.4241365492343902,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6366798281669617,0.2389764934778213,1.1132073402404783,284.9112548828125,284.95001220703125,299.8197021484375,292.38671875,297.92303466796875,297.21240234375,284.912109375,1.0,0.7230715155601501,0.3637813031673431,0.3637813031673431,1.0,1.0,-3.581245183944702,0.974753439426422,2.606491804122925,0.1666796207427978,0.8446711897850037,0.8446711897850037,0.0,304.68438720703125,311.0,59811.40625,0.0,4483.1376953125,1.0,278.8585510253906,282.9535522460937,295.405029296875,299.2668762207031,293.1499938964844,293.1499938964844,279.1499938964844,38436.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520841240882874,1.0,0.0,0.0,3.490407705307007,3.49043083190918,8.129159709824307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.36572265625,0.0,1380.1922607421875,1895.4371337890625,0.0,3881.71826171875,0.8720465898513794,1.0,0.0,3.0,1.0,0.0
17853240,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7622760534286499,0.4173064827919006,0.3823406398296356,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8845046162605286,0.6622000336647034,0.632099449634552,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8604406118392944,0.6097657680511475,0.4301244616508484,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7756946682929993,0.4404512047767639,0.4241365492343902,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6366798281669617,0.2389764934778213,1.1132073402404783,284.9112548828125,284.95001220703125,299.8197021484375,292.38671875,297.92303466796875,297.21240234375,284.912109375,1.0,0.7230715155601501,0.3637813031673431,0.3637813031673431,1.0,1.0,-3.581245183944702,0.974753439426422,2.606491804122925,0.1666796207427978,0.8446711897850037,0.8446711897850037,0.0,304.68438720703125,311.0,59811.40625,0.0,4483.1376953125,1.0,278.8585510253906,282.9535522460937,295.405029296875,299.2668762207031,293.1499938964844,293.1499938964844,279.1499938964844,38436.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520841240882874,1.0,0.0,0.0,3.490407705307007,3.49043083190918,8.129159709824307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.36572265625,0.0,1380.1922607421875,1895.4371337890625,0.0,3881.71826171875,0.8720465898513794,1.0,0.0,3.0,1.0,0.0
17853300,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7612635493278503,0.4172604084014892,0.3821173012256622,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8833092451095581,0.6620596051216125,0.6317704319953918,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8599885106086731,0.6111313700675964,0.4309184849262237,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7748773694038391,0.4407263100147247,0.4242757558822632,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6359672546386719,0.2389951795339584,1.113094925880432,285.01416015625,284.95001220703125,299.8211975097656,292.4013671875,297.9233093261719,297.2131042480469,285.01470947265625,1.0,0.7238564491271973,0.3634880185127258,0.3634880185127258,1.0,1.0,-3.58156156539917,0.9739344120025636,2.6076271533966064,0.165736049413681,0.9181631803512572,0.9181631803512572,0.0,306.22149658203125,311.0,59108.75390625,0.0,4493.41796875,1.0,279.0979919433594,283.0748596191406,295.3661804199219,299.0773620605469,293.1499938964844,293.1499938964844,279.1499938964844,33830.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456796050071716,1.0,0.0,0.0,3.547413349151612,3.547435998916626,8.396859243475774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.908203125,0.0,1406.2257080078125,1895.4371337890625,0.0,3823.958251953125,0.882331132888794,1.0,0.0,3.0,1.0,0.0
17853360,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7607065439224243,0.4173137247562408,0.3822113573551178,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8825786709785461,0.6620471477508545,0.6317964792251587,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8599756360054016,0.6125743389129639,0.4319627583026886,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.774471640586853,0.4411111772060394,0.4246658980846405,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6355763673782349,0.2390983700752258,1.113673210144043,285.0008544921875,284.95001220703125,299.822998046875,292.41656494140625,297.924560546875,297.2149353027344,284.9997253417969,1.0,0.7247592210769653,0.363196849822998,0.363196849822998,1.0,1.0,-3.58412504196167,0.9738339185714722,2.610291242599488,0.1650609225034713,0.92880380153656,0.92880380153656,0.0,307.4423217773437,314.0,59294.06640625,0.0,4507.89892578125,1.0,279.1421203613281,283.0630187988281,295.388916015625,299.1456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33210.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430489540100098,1.0,0.0,0.0,3.615841627120972,3.615864753723145,8.723928317522223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.28515625,0.0,1474.8175048828125,1895.4371337890625,0.0,3800.131591796875,0.8954502940177917,1.0,0.0,3.0,1.0,0.0
17853420,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7585410475730896,0.4163212776184082,0.3816830217838287,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.880045473575592,0.660839319229126,0.631073534488678,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8588559031486511,0.6142318248748779,0.4334042072296142,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.772742509841919,0.4410722851753235,0.4249545931816101,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6341186165809631,0.238831490278244,1.1136784553527832,284.90966796875,284.95001220703125,299.8275756835937,292.4485778808594,297.91973876953125,297.2084350585937,284.9102783203125,1.0,0.7263901233673096,0.3626145422458648,0.3626145422458648,1.0,1.0,-3.584716796875,0.972179651260376,2.612537145614624,0.1634603142738342,0.8464224338531494,0.8464224338531494,0.0,310.7669982910156,317.0,60012.578125,0.0,4529.8759765625,1.0,278.8586120605469,282.9509582519531,295.46600341796875,299.3381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38361.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950356900691986,1.0,0.0,0.0,3.5046398639678955,3.5046627521514893,8.195586929105048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.453125,0.0,1394.3472900390625,1895.4371337890625,0.0,3866.1767578125,0.8750340938568115,1.0,0.0,3.0,1.0,0.0
17853480,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7585410475730896,0.4163212776184082,0.3816830217838287,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.880045473575592,0.660839319229126,0.631073534488678,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8588559031486511,0.6142318248748779,0.4334042072296142,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.772742509841919,0.4410722851753235,0.4249545931816101,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6341186165809631,0.238831490278244,1.1136784553527832,284.90966796875,284.95001220703125,299.8275756835937,292.4485778808594,297.91973876953125,297.2084350585937,284.9102783203125,1.0,0.7263901233673096,0.3626145422458648,0.3626145422458648,1.0,1.0,-3.584716796875,0.972179651260376,2.612537145614624,0.1634603142738342,0.8464224338531494,0.8464224338531494,0.0,310.7669982910156,317.0,60012.578125,0.0,4529.8759765625,1.0,278.8586120605469,282.9509582519531,295.46600341796875,299.3381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38361.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950356900691986,1.0,0.0,0.0,3.5046398639678955,3.5046627521514893,8.195586929105048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.453125,0.0,1394.3472900390625,1895.4371337890625,0.0,3866.1767578125,0.8750340938568115,1.0,0.0,3.0,1.0,0.0
17853540,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7570372223854065,0.4163245558738708,0.3815559446811676,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8781678080558777,0.6606355905532837,0.6307265162467957,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8583902716636658,0.6169504523277283,0.4351771771907806,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7715684175491333,0.4417185187339782,0.4254755973815918,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6330521106719971,0.2389420866966247,1.1140986680984497,285.00115966796875,284.95001220703125,299.8332214355469,292.482421875,297.9219055175781,297.21099853515625,285.0003356933594,1.0,0.7280416488647461,0.3620322048664093,0.3620322048664093,1.0,1.0,-3.5874032974243164,0.971196174621582,2.6162071228027344,0.1618984937667846,0.931722104549408,0.931722104549408,0.0,313.5121459960937,320.0,59479.1953125,0.0,4554.08642578125,1.0,279.1413269042969,283.0633239746094,295.4555358886719,299.22283935546875,293.1499938964844,293.1499938964844,278.8500061035156,33295.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413807988166808,1.0,0.0,0.0,3.62569522857666,3.625718593597412,8.771540365160035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.19921875,0.0,1486.19775390625,1895.4371337890625,0.0,3784.992431640625,0.897922694683075,1.0,0.0,3.0,1.0,0.0
