time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7570372223854065,0.4163245558738708,0.3815559446811676,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8781678080558777,0.6606355905532837,0.6307265162467957,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8583902716636658,0.6169504523277283,0.4351771771907806,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7715684175491333,0.4417185187339782,0.4254755973815918,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6330521106719971,0.2389420866966247,1.1140986680984497,285.00115966796875,284.95001220703125,299.8332214355469,292.482421875,297.9219055175781,297.21099853515625,285.0003356933594,1.0,0.7280416488647461,0.3620322048664093,0.3620322048664093,1.0,1.0,-3.5874032974243164,0.971196174621582,2.6162071228027344,0.1618984937667846,0.931722104549408,0.931722104549408,0.0,313.5121459960937,320.0,59479.1953125,0.0,4554.08642578125,1.0,279.1413269042969,283.0633239746094,295.4555358886719,299.22283935546875,293.1499938964844,293.1499938964844,278.8500061035156,33295.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413807988166808,1.0,0.0,0.0,3.62569522857666,3.625718593597412,8.771540365160035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.19921875,0.0,1486.19775390625,1895.4371337890625,0.0,3784.992431640625,0.897922694683075,1.0,0.0,3.0,1.0,0.0
17853660,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7549377679824829,0.4153256118297577,0.3810180723667145,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8756867051124573,0.6593801379203796,0.6299538612365723,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8572750687599182,0.6185157895088196,0.4365521669387817,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7698851823806763,0.4416584074497223,0.425743043422699,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.63163161277771,0.2386641800403595,1.1140483617782593,284.9091491699219,284.95001220703125,299.8397216796875,292.5178527832031,297.91766357421875,297.20458984375,284.9097900390625,1.0,0.7296373248100281,0.3614590167999267,0.3614590167999267,1.0,1.0,-3.5877513885498047,0.9694840312004088,2.618267297744751,0.1603972166776657,0.8485848307609558,0.8485848307609558,0.0,316.8381042480469,323.0,60210.51171875,0.0,4575.427734375,1.0,278.8585205078125,282.95025634765625,295.5352783203125,299.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,38368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486594796180724,1.0,0.0,0.0,3.516646146774292,3.516669273376465,8.251837471107137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5966796875,0.0,1406.88037109375,1895.4371337890625,0.0,3850.877685546875,0.8776937127113342,1.0,0.0,3.0,1.0,0.0
17853720,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7549377679824829,0.4153256118297577,0.3810180723667145,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8756867051124573,0.6593801379203796,0.6299538612365723,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8572750687599182,0.6185157895088196,0.4365521669387817,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7698851823806763,0.4416584074497223,0.425743043422699,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.63163161277771,0.2386641800403595,1.1140483617782593,284.9091491699219,284.95001220703125,299.8397216796875,292.5178527832031,297.91766357421875,297.20458984375,284.9097900390625,1.0,0.7296373248100281,0.3614590167999267,0.3614590167999267,1.0,1.0,-3.5877513885498047,0.9694840312004088,2.618267297744751,0.1603972166776657,0.8485848307609558,0.8485848307609558,0.0,316.8381042480469,323.0,60210.51171875,0.0,4575.427734375,1.0,278.8585205078125,282.95025634765625,295.5352783203125,299.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,38368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486594796180724,1.0,0.0,0.0,3.516646146774292,3.516669273376465,8.251837471107137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5966796875,0.0,1406.88037109375,1895.4371337890625,0.0,3850.877685546875,0.8776937127113342,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7534915208816528,0.4153292179107666,0.380888432264328,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8738555908203125,0.6591373085975647,0.6295672655105591,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8568120002746582,0.6211596727371216,0.438269704580307,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7687505483627319,0.4422889351844787,0.4262470006942749,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6305978298187256,0.238768845796585,1.1144328117370603,285.0018005371094,284.95001220703125,299.8468933105469,292.5545654296875,297.9203186035156,297.20721435546875,285.0009765625,1.0,0.7312573790550232,0.3608858287334442,0.3608858287334442,1.0,1.0,-3.590256929397583,0.96846204996109,2.6217949390411377,0.1589385420083999,0.9348739981651306,0.9348739981651306,0.0,319.5756530761719,326.0,59675.125,0.0,4599.14453125,1.0,279.14141845703125,283.0637512207031,295.52764892578125,299.3072204589844,293.1499938964844,293.1499938964844,278.8500061035156,33300.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939666986465454,1.0,0.0,0.0,3.637324571609497,3.637347936630249,8.827900046526338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3291015625,0.0,1498.98583984375,1895.4371337890625,0.0,3769.416015625,0.9005270004272461,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7534915208816528,0.4153292179107666,0.380888432264328,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8738555908203125,0.6591373085975647,0.6295672655105591,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8568120002746582,0.6211596727371216,0.438269704580307,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7687505483627319,0.4422889351844787,0.4262470006942749,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6305978298187256,0.238768845796585,1.1144328117370603,285.0018005371094,284.95001220703125,299.8468933105469,292.5545654296875,297.9203186035156,297.20721435546875,285.0009765625,1.0,0.7312573790550232,0.3608858287334442,0.3608858287334442,1.0,1.0,-3.590256929397583,0.96846204996109,2.6217949390411377,0.1589385420083999,0.9348739981651306,0.9348739981651306,0.0,319.5756530761719,326.0,59675.125,0.0,4599.14453125,1.0,279.14141845703125,283.0637512207031,295.52764892578125,299.3072204589844,293.1499938964844,293.1499938964844,278.8500061035156,33300.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939666986465454,1.0,0.0,0.0,3.637324571609497,3.637347936630249,8.827900046526338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3291015625,0.0,1498.98583984375,1895.4371337890625,0.0,3769.416015625,0.9005270004272461,1.0,0.0,3.0,1.0,0.0
17853900,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7527109384536743,0.4148788750171661,0.380798190832138,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8728863000869751,0.6585597991943359,0.6293675303459167,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8564992547035217,0.6219488978385925,0.4390835762023926,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.768146812915802,0.4423066973686218,0.4265143275260925,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6300740838050842,0.2386722415685653,1.1147843599319458,284.8810119628906,284.95001220703125,299.85064697265625,292.5733337402344,297.9187927246094,297.20465087890625,284.8800354003906,1.0,0.7321102619171143,0.3605992496013641,0.3605992496013641,1.0,1.0,-3.5916390419006348,0.96798437833786,2.623654842376709,0.1583549529314041,0.851296067237854,0.851296067237854,0.0,321.05682373046875,326.0,60622.10546875,0.0,4612.04833984375,1.0,278.89849853515625,282.92596435546875,295.6011047363281,299.5468139648437,293.1499938964844,293.1499938964844,278.8500061035156,37712.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453895092010498,1.0,0.0,0.0,3.601636409759521,3.601660251617432,8.65551726292324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.875,0.0,1492.6671142578125,1895.4371337890625,0.0,3821.333740234375,0.8935092687606812,1.0,0.0,3.0,1.0,0.0
17853960,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7514660954475403,0.4143213927745819,0.3803516328334808,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.871437668800354,0.6578347682952881,0.6287595629692078,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8557112216949463,0.6226286292076111,0.4395874142646789,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7671188116073608,0.4422038793563843,0.4264979958534241,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6292187571525574,0.2384828329086303,1.1143614053726196,284.908203125,284.95001220703125,299.8544921875,292.59228515625,297.9164123535156,297.20086669921875,284.90936279296875,1.0,0.7328245639801025,0.360326737165451,0.360326737165451,1.0,1.0,-3.590450525283813,0.966737687587738,2.6237127780914307,0.1575153619050979,0.8506753444671631,0.8506753444671631,0.0,322.89508056640625,329.0,60407.62890625,0.0,4620.03857421875,1.0,278.85809326171875,282.9496765136719,295.610107421875,299.5077514648437,293.1499938964844,293.1499938964844,279.1499938964844,38496.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469517469406128,1.0,0.0,0.0,3.527608871459961,3.527631998062134,8.303364893436083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4404296875,0.0,1419.271728515625,1895.4371337890625,0.0,3835.4599609375,0.8802018165588379,1.0,0.0,3.0,1.0,0.0
17854020,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7500563263893127,0.4143195748329162,0.3802093863487243,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8696333765983582,0.6575472354888916,0.6283241510391235,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8552301526069641,0.6251897215843201,0.4412399232387543,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7660039067268372,0.4428116679191589,0.4269758462905884,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6282028555870056,0.2385809570550918,1.1147050857543943,285.00244140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9192199707031,297.2033996582031,285.0016174316406,1.0,0.7344131469726562,0.3597817420959472,0.3597817420959472,1.0,1.0,-3.5927231311798096,0.9657275676727296,2.62699556350708,0.1560953557491302,0.9382261633872986,0.9382261633872986,0.0,325.6376342773437,332.0,59879.46875,0.0,4643.18701171875,1.0,279.1415100097656,283.0643005371094,295.6039123535156,299.3967590332031,293.1499938964844,293.1499938964844,278.8500061035156,33305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379577040672302,1.0,0.0,0.0,3.6493968963623047,3.6494202613830566,8.886596560842008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.671875,0.0,1512.341552734375,1895.4371337890625,0.0,3753.8583984375,0.9032480120658876,1.0,0.0,3.0,1.0,0.0
17854080,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7500563263893127,0.4143195748329162,0.3802093863487243,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8696333765983582,0.6575472354888916,0.6283241510391235,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8552301526069641,0.6251897215843201,0.4412399232387543,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7660039067268372,0.4428116679191589,0.4269758462905884,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6282028555870056,0.2385809570550918,1.1147050857543943,285.00244140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9192199707031,297.2033996582031,285.0016174316406,1.0,0.7344131469726562,0.3597817420959472,0.3597817420959472,1.0,1.0,-3.5927231311798096,0.9657275676727296,2.62699556350708,0.1560953557491302,0.9382261633872986,0.9382261633872986,0.0,325.6376342773437,332.0,59879.46875,0.0,4643.18701171875,1.0,279.1415100097656,283.0643005371094,295.6039123535156,299.3967590332031,293.1499938964844,293.1499938964844,278.8500061035156,33305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379577040672302,1.0,0.0,0.0,3.6493968963623047,3.6494202613830566,8.886596560842008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.671875,0.0,1512.341552734375,1895.4371337890625,0.0,3753.8583984375,0.9032480120658876,1.0,0.0,3.0,1.0,0.0
17854140,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7480817437171936,0.4132975339889526,0.3796605765819549,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8672568798065186,0.6561926603317261,0.6274668574333191,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8541219830513,0.626557469367981,0.44248828291893,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7644023299217224,0.4426950216293335,0.4271980226039886,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6268472671508789,0.2382858544588089,1.1145954132080078,284.9079895019531,284.95001220703125,299.8702087402344,292.6695861816406,297.9154663085937,297.1971435546875,284.90869140625,1.0,0.7359488010406494,0.3592367470264435,0.3592367470264435,1.0,1.0,-3.5926785469055176,0.9639737606048584,2.628704786300659,0.154673159122467,0.8533254861831665,0.8533254861831665,0.0,328.96417236328125,335.0,60635.67578125,0.0,4663.4775390625,1.0,278.8583068847656,282.948974609375,295.6869812011719,299.5989074707031,293.1499938964844,293.1499938964844,279.1499938964844,38373.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452219009399414,1.0,0.0,0.0,3.542253494262696,3.542276859283448,8.372450110982754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8701171875,0.0,1433.802734375,1895.4371337890625,0.0,3819.81689453125,0.8833579421043396,1.0,0.0,3.0,1.0,0.0
17854200,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7480817437171936,0.4132975339889526,0.3796605765819549,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8672568798065186,0.6561926603317261,0.6274668574333191,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8541219830513,0.626557469367981,0.44248828291893,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7644023299217224,0.4426950216293335,0.4271980226039886,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6268472671508789,0.2382858544588089,1.1145954132080078,284.9079895019531,284.95001220703125,299.8702087402344,292.6695861816406,297.9154663085937,297.1971435546875,284.90869140625,1.0,0.7359488010406494,0.3592367470264435,0.3592367470264435,1.0,1.0,-3.5926785469055176,0.9639737606048584,2.628704786300659,0.154673159122467,0.8533254861831665,0.8533254861831665,0.0,328.96417236328125,335.0,60635.67578125,0.0,4663.4775390625,1.0,278.8583068847656,282.948974609375,295.6869812011719,299.5989074707031,293.1499938964844,293.1499938964844,279.1499938964844,38373.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452219009399414,1.0,0.0,0.0,3.542253494262696,3.542276859283448,8.372450110982754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8701171875,0.0,1433.802734375,1895.4371337890625,0.0,3819.81689453125,0.8833579421043396,1.0,0.0,3.0,1.0,0.0
17854260,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7467116117477417,0.4132881462574005,0.3795071244239807,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.865485429763794,0.6558591723442078,0.6269850730895996,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8536298274993896,0.629035472869873,0.444078654050827,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7633101940155029,0.4432765543460846,0.4276483952999115,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6258502006530762,0.2383786886930465,1.1149064302444458,285.0028991699219,284.95001220703125,299.8779296875,292.7086181640625,297.9183044433594,297.1996459960937,285.001708984375,1.0,0.7375049591064453,0.3587307333946228,0.3587307333946228,1.0,1.0,-3.594734668731689,0.963010847568512,2.6317238807678223,0.1533457189798355,0.9415133595466614,0.9415133595466614,0.0,331.704833984375,338.0,60089.71484375,0.0,4686.05078125,1.0,279.1424255371094,283.0644836425781,295.6812744140625,299.4883117675781,293.1499938964844,293.1499938964844,278.8500061035156,33252.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362268447875975,1.0,0.0,0.0,3.663252115249634,3.663275718688965,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.43359375,0.0,1527.333740234375,1895.4371337890625,0.0,3738.0810546875,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
17854320,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7467116117477417,0.4132881462574005,0.3795071244239807,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.865485429763794,0.6558591723442078,0.6269850730895996,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8536298274993896,0.629035472869873,0.444078654050827,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7633101940155029,0.4432765543460846,0.4276483952999115,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6258502006530762,0.2383786886930465,1.1149064302444458,285.0028991699219,284.95001220703125,299.8779296875,292.7086181640625,297.9183044433594,297.1996459960937,285.001708984375,1.0,0.7375049591064453,0.3587307333946228,0.3587307333946228,1.0,1.0,-3.594734668731689,0.963010847568512,2.6317238807678223,0.1533457189798355,0.9415133595466614,0.9415133595466614,0.0,331.704833984375,338.0,60089.71484375,0.0,4686.05078125,1.0,279.1424255371094,283.0644836425781,295.6812744140625,299.4883117675781,293.1499938964844,293.1499938964844,278.8500061035156,33252.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362268447875975,1.0,0.0,0.0,3.663252115249634,3.663275718688965,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.43359375,0.0,1527.333740234375,1895.4371337890625,0.0,3738.0810546875,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
17854380,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7447978854179382,0.4122452437877655,0.3789544105529785,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.863164484500885,0.6544476747512817,0.6260886788368225,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8525287508964539,0.6302956342697144,0.4452663362026214,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7617490887641907,0.4431228637695312,0.4278464615345001,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6245241165161133,0.2380755245685577,1.11478590965271,284.90655517578125,284.95001220703125,299.8852233886719,292.7474975585937,297.9144592285156,297.19342041015625,284.90753173828125,1.0,0.7390114665031433,0.3582247495651245,0.3582247495651245,1.0,1.0,-3.594523429870605,0.9613258838653564,2.633197546005249,0.1520321518182754,0.8552594184875488,0.8552594184875488,0.0,335.0260009765625,341.0,60845.8203125,0.0,4705.85302734375,1.0,278.8578491210937,282.9479064941406,295.7653503417969,299.6918640136719,293.1499938964844,293.1499938964844,279.1499938964844,38461.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943579912185669,1.0,0.0,0.0,3.55450177192688,3.554525136947632,8.430449724983191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.021484375,0.0,1447.4329833984375,1895.4371337890625,0.0,3804.9453125,0.8860510587692261,1.0,0.0,3.0,1.0,0.0
17854440,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7447978854179382,0.4122452437877655,0.3789544105529785,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.863164484500885,0.6544476747512817,0.6260886788368225,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8525287508964539,0.6302956342697144,0.4452663362026214,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7617490887641907,0.4431228637695312,0.4278464615345001,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6245241165161133,0.2380755245685577,1.11478590965271,284.90655517578125,284.95001220703125,299.8852233886719,292.7474975585937,297.9144592285156,297.19342041015625,284.90753173828125,1.0,0.7390114665031433,0.3582247495651245,0.3582247495651245,1.0,1.0,-3.594523429870605,0.9613258838653564,2.633197546005249,0.1520321518182754,0.8552594184875488,0.8552594184875488,0.0,335.0260009765625,341.0,60845.8203125,0.0,4705.85302734375,1.0,278.8578491210937,282.9479064941406,295.7653503417969,299.6918640136719,293.1499938964844,293.1499938964844,279.1499938964844,38461.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943579912185669,1.0,0.0,0.0,3.55450177192688,3.554525136947632,8.430449724983191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.021484375,0.0,1447.4329833984375,1895.4371337890625,0.0,3804.9453125,0.8860510587692261,1.0,0.0,3.0,1.0,0.0
17854500,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7439092397689819,0.4121685922145843,0.3786958754062652,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8620681166648865,0.654177188873291,0.6256291270256042,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8520532846450806,0.6314323544502258,0.4458814859390259,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7610120177268982,0.4433335959911346,0.4279192984104156,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6238730549812317,0.2380699515342712,1.1145503520965576,285.01611328125,284.95001220703125,299.888671875,292.76678466796875,297.915283203125,297.1940612792969,285.0170288085937,1.0,0.7397093176841736,0.3579717576503753,0.3579717576503753,1.0,1.0,-3.5941970348358154,0.9604201912879944,2.633776903152466,0.1512187719345092,0.9326841831207277,0.9326841831207277,0.0,336.5722351074219,341.0,60076.40625,0.0,4714.4482421875,1.0,279.0994873046875,283.0741882324219,295.7315673828125,299.5041198730469,293.1499938964844,293.1499938964844,279.1499938964844,33937.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371929168701172,1.0,0.0,0.0,3.607088088989258,3.6071114540100098,8.681740837346297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.3349609375,0.0,1470.6947021484375,1895.4371337890625,0.0,3746.889892578125,0.8957667350769043,1.0,0.0,3.0,1.0,0.0
17854560,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.74344801902771,0.412215381860733,0.378775805234909,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8614091873168945,0.6540567874908447,0.6255466938018799,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8520082831382751,0.6326766014099121,0.4467820823192596,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7606634497642517,0.4436675608158111,0.4282579123973846,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6235326528549194,0.2381601929664611,1.1150513887405396,285.003662109375,284.95001220703125,299.8919372558594,292.78594970703125,297.9169616699219,297.19586181640625,285.0024719238281,1.0,0.7405321002006531,0.3577247560024261,0.3577247560024261,1.0,1.0,-3.596285581588745,0.9602890610694884,2.6359963417053223,0.1506884396076202,0.9448258876800536,0.9448258876800536,0.0,337.777587890625,344.0,60290.2109375,0.0,4727.7041015625,1.0,279.1426086425781,283.06549072265625,295.7586975097656,299.579345703125,293.1499938964844,293.1499938964844,278.8500061035156,33256.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346312284469604,1.0,0.0,0.0,3.674842834472656,3.6748666763305664,9.01095575045474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1923828125,0.0,1540.31591796875,1895.4371337890625,0.0,3723.5166015625,0.9087497591972352,1.0,0.0,3.0,1.0,0.0
17854620,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7415809631347656,0.4111512005329132,0.3782088756561279,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8591331839561462,0.6525880098342896,0.6246013045310974,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8509032726287842,0.6338257789611816,0.4478996098041534,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7591315507888794,0.4434735178947449,0.4284222722053528,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6222240924835205,0.2378490269184112,1.1149046421051023,284.9057922363281,284.95001220703125,299.8978271484375,292.8236694335937,297.9127502441406,297.1896057128906,284.90679931640625,1.0,0.7420045137405396,0.3572307527065277,0.3572307527065277,1.0,1.0,-3.595841884613037,0.9585677981376648,2.6372740268707275,0.1493833810091018,0.8573974967002869,0.8573974967002869,0.0,341.0975952148437,347.0,61050.31640625,0.0,4746.85302734375,1.0,278.8577880859375,282.947509765625,295.8416748046875,299.7823791503906,293.1499938964844,293.1499938964844,279.1499938964844,38474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420124888420104,1.0,0.0,0.0,3.5666534900665283,3.5666773319244385,8.488191269862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7197265625,0.0,1460.4986572265625,1895.4371337890625,0.0,3790.728271484375,0.8887476921081543,1.0,0.0,3.0,1.0,0.0
17854680,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7415809631347656,0.4111512005329132,0.3782088756561279,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8591331839561462,0.6525880098342896,0.6246013045310974,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8509032726287842,0.6338257789611816,0.4478996098041534,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7591315507888794,0.4434735178947449,0.4284222722053528,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6222240924835205,0.2378490269184112,1.1149046421051023,284.9057922363281,284.95001220703125,299.8978271484375,292.8236694335937,297.9127502441406,297.1896057128906,284.90679931640625,1.0,0.7420045137405396,0.3572307527065277,0.3572307527065277,1.0,1.0,-3.595841884613037,0.9585677981376648,2.6372740268707275,0.1493833810091018,0.8573974967002869,0.8573974967002869,0.0,341.0975952148437,347.0,61050.31640625,0.0,4746.85302734375,1.0,278.8577880859375,282.947509765625,295.8416748046875,299.7823791503906,293.1499938964844,293.1499938964844,279.1499938964844,38474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420124888420104,1.0,0.0,0.0,3.5666534900665283,3.5666773319244385,8.488191269862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7197265625,0.0,1460.4986572265625,1895.4371337890625,0.0,3790.728271484375,0.8887476921081543,1.0,0.0,3.0,1.0,0.0
17854740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7402648329734802,0.4110995531082153,0.3780164718627929,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8574099540710449,0.6521402597427368,0.624011754989624,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8503693342208862,0.6361033320426941,0.4493472576141357,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7580649256706238,0.4439796209335327,0.4288008511066437,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6212455630302429,0.2379273325204849,1.1151490211486816,285.0039978027344,284.95001220703125,299.9027099609375,292.86041259765625,297.91473388671875,297.1920166015625,285.0032043457031,1.0,0.7434907555580139,0.3567367494106293,0.3567367494106293,1.0,1.0,-3.5973832607269287,0.9574794769287108,2.6399037837982178,0.1480273902416229,0.947635293006897,0.947635293006897,0.0,343.8439636230469,350.0,60476.25,0.0,4768.07861328125,1.0,279.14178466796875,283.0665283203125,295.8344116210937,299.6681213378906,293.1499938964844,293.1499938964844,278.8500061035156,33349.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331911206245422,1.0,0.0,0.0,3.683790445327759,3.683814287185669,9.054888323589694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.404296875,0.0,1551.0726318359375,1895.4371337890625,0.0,3710.35595703125,0.9110839366912842,1.0,0.0,3.0,1.0,0.0
17854800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7402648329734802,0.4110995531082153,0.3780164718627929,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8574099540710449,0.6521402597427368,0.624011754989624,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8503693342208862,0.6361033320426941,0.4493472576141357,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7580649256706238,0.4439796209335327,0.4288008511066437,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6212455630302429,0.2379273325204849,1.1151490211486816,285.0039978027344,284.95001220703125,299.9027099609375,292.86041259765625,297.91473388671875,297.1920166015625,285.0032043457031,1.0,0.7434907555580139,0.3567367494106293,0.3567367494106293,1.0,1.0,-3.5973832607269287,0.9574794769287108,2.6399037837982178,0.1480273902416229,0.947635293006897,0.947635293006897,0.0,343.8439636230469,350.0,60476.25,0.0,4768.07861328125,1.0,279.14178466796875,283.0665283203125,295.8344116210937,299.6681213378906,293.1499938964844,293.1499938964844,278.8500061035156,33349.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331911206245422,1.0,0.0,0.0,3.683790445327759,3.683814287185669,9.054888323589694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.404296875,0.0,1551.0726318359375,1895.4371337890625,0.0,3710.35595703125,0.9110839366912842,1.0,0.0,3.0,1.0,0.0
17854860,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7384254932403564,0.4100092351436615,0.3774221539497375,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8551639318466187,0.6506102681159973,0.6230053305625916,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8492432236671448,0.6371319890022278,0.4503803253173828,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7565478086471558,0.4437397718429565,0.4289211630821228,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.619939923286438,0.2376072108745575,1.11496102809906,284.9049987792969,284.95001220703125,299.9064025878906,292.8958435058594,297.90985107421875,297.1856384277344,284.9060363769531,1.0,0.7449255585670471,0.3562472462654114,0.3562472462654114,1.0,1.0,-3.5966291427612305,0.9556740522384644,2.640954971313477,0.1466910988092422,0.859239399433136,0.859239399433136,0.0,347.1735534667969,338.0,61236.66796875,0.0,4786.412109375,1.0,278.857666015625,282.94732666015625,295.91412353515625,299.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,38493.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405779242515564,1.0,0.0,0.0,3.5775623321533203,3.577585935592652,8.540193334738433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.87109375,0.0,1472.3504638671875,1895.4371337890625,0.0,3777.6982421875,0.8911809921264648,1.0,0.0,3.0,1.0,0.0
17854920,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7384254932403564,0.4100092351436615,0.3774221539497375,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8551639318466187,0.6506102681159973,0.6230053305625916,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8492432236671448,0.6371319890022278,0.4503803253173828,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7565478086471558,0.4437397718429565,0.4289211630821228,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.619939923286438,0.2376072108745575,1.11496102809906,284.9049987792969,284.95001220703125,299.9064025878906,292.8958435058594,297.90985107421875,297.1856384277344,284.9060363769531,1.0,0.7449255585670471,0.3562472462654114,0.3562472462654114,1.0,1.0,-3.5966291427612305,0.9556740522384644,2.640954971313477,0.1466910988092422,0.859239399433136,0.859239399433136,0.0,347.1735534667969,338.0,61236.66796875,0.0,4786.412109375,1.0,278.857666015625,282.94732666015625,295.91412353515625,299.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,38493.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405779242515564,1.0,0.0,0.0,3.5775623321533203,3.577585935592652,8.540193334738433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.87109375,0.0,1472.3504638671875,1895.4371337890625,0.0,3777.6982421875,0.8911809921264648,1.0,0.0,3.0,1.0,0.0
17854980,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7401062846183777,0.4099547564983368,0.3769502639770508,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8571406602859497,0.6501126885414124,0.622081995010376,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8522999286651611,0.6393117904663086,0.4515455365180969,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7587012052536011,0.4442148506641388,0.4289822280406952,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6214410662651062,0.2376934140920639,1.1138676404953003,285.00262451171875,284.95001220703125,299.9086303710937,292.9297180175781,297.9111328125,297.188232421875,285.00177001953125,1.0,0.7423486709594727,0.3557577431201935,0.3557577431201935,1.0,1.0,-3.5951061248779297,0.9536367654800416,2.641469240188598,0.1451063305139541,0.9485445618629456,0.9485445618629456,0.0,342.6543273925781,326.0,60608.3203125,0.0,4754.39208984375,1.0,279.141845703125,283.06658935546875,295.9039306640625,299.7486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931813657283783,1.0,0.0,0.0,3.69188928604126,3.691913366317749,9.09474749732908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5341796875,0.0,1560.7918701171875,1895.4371337890625,0.0,3697.75390625,0.9129482507705688,1.0,0.0,3.0,1.0,0.0
17855040,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7401062846183777,0.4099547564983368,0.3769502639770508,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8571406602859497,0.6501126885414124,0.622081995010376,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8522999286651611,0.6393117904663086,0.4515455365180969,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7587012052536011,0.4442148506641388,0.4289822280406952,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6214410662651062,0.2376934140920639,1.1138676404953003,285.00262451171875,284.95001220703125,299.9086303710937,292.9297180175781,297.9111328125,297.188232421875,285.00177001953125,1.0,0.7423486709594727,0.3557577431201935,0.3557577431201935,1.0,1.0,-3.5951061248779297,0.9536367654800416,2.641469240188598,0.1451063305139541,0.9485445618629456,0.9485445618629456,0.0,342.6543273925781,326.0,60608.3203125,0.0,4754.39208984375,1.0,279.141845703125,283.06658935546875,295.9039306640625,299.7486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931813657283783,1.0,0.0,0.0,3.69188928604126,3.691913366317749,9.09474749732908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5341796875,0.0,1560.7918701171875,1895.4371337890625,0.0,3697.75390625,0.9129482507705688,1.0,0.0,3.0,1.0,0.0
17855100,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7416220307350159,0.4095016121864319,0.3766607046127319,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8589697480201721,0.6494266986846924,0.6215748190879822,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8546385169029236,0.6398637294769287,0.4520539939403534,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.760528564453125,0.4441677629947662,0.4289851784706116,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6227819323539734,0.2376113086938858,1.1132910251617432,284.8775939941406,284.95001220703125,299.9091491699219,292.94598388671875,297.9089660644531,297.1860046386719,284.8759460449219,1.0,0.7403995394706726,0.3555129766464233,0.3555129766464233,1.0,1.0,-3.594077110290528,0.9525294303894044,2.641547679901123,0.1443995386362075,0.8619329929351807,0.8619329929351807,0.0,338.8665466308594,326.0,61566.05859375,0.0,4728.2490234375,1.0,278.8967590332031,282.9243469238281,295.97412109375,299.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,37631.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375236630439758,1.0,0.0,0.0,3.658324718475342,3.65834903717041,8.93012952474237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9560546875,0.0,1554.687255859375,1895.4371337890625,0.0,3749.904052734375,0.906187117099762,1.0,0.0,3.0,1.0,0.0
17855160,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7429982423782349,0.408931016921997,0.3759900331497192,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8607181310653687,0.6485816240310669,0.6206320524215698,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8568868041038513,0.640285074710846,0.4522153437137604,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7622806429862976,0.4439935088157654,0.4286762475967407,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6240427494049072,0.2374425232410431,1.1118649244308472,284.9031982421875,284.95001220703125,299.90924072265625,292.96173095703125,297.9057922363281,297.1824951171875,284.90447998046875,1.0,0.7380005121231079,0.3553014099597931,0.3553014099597931,1.0,1.0,-3.590245723724365,0.950646996498108,2.639598608016968,0.1434899419546127,0.8584622144699097,0.8584622144699097,0.0,334.8076171875,314.0,61284.9609375,0.0,4692.6435546875,1.0,278.8575744628906,282.94854736328125,295.9794921875,299.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,38690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939063549041748,1.0,0.0,0.0,3.5789906978607178,3.579014539718628,8.547013976567541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3076171875,0.0,1475.3306884765625,1895.4371337890625,0.0,3763.92626953125,0.8917317390441895,1.0,0.0,3.0,1.0,0.0
17855220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7475034594535828,0.4089796841144562,0.3753926157951355,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8661323189735413,0.64811772108078,0.6195093393325806,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8633739948272705,0.6424532532691956,0.4532001912593841,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7674815654754639,0.4445252120494842,0.4285594224929809,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6278114914894104,0.2376444935798645,1.1101869344711304,285.0011291503906,284.95001220703125,299.9079895019531,292.9915771484375,297.9069519042969,297.1859741210937,285.00030517578125,1.0,0.7327730059623718,0.354878306388855,0.354878306388855,1.0,1.0,-3.587193012237549,0.9483476877212524,2.638845205307007,0.141906663775444,0.9468313455581664,0.9468313455581664,0.0,324.4963073730469,302.0,60625.61328125,0.0,4620.986328125,1.0,279.141845703125,283.0683288574219,295.9652404785156,299.8133239746094,293.1499938964844,293.1499938964844,278.8500061035156,33514.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301624298095704,1.0,0.0,0.0,3.6912167072296143,3.691240787506104,9.091433526009496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4267578125,0.0,1560.7052001953125,1895.4371337890625,0.0,3682.6298828125,0.9128605127334596,1.0,0.0,3.0,1.0,0.0
17855280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7475034594535828,0.4089796841144562,0.3753926157951355,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8661323189735413,0.64811772108078,0.6195093393325806,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8633739948272705,0.6424532532691956,0.4532001912593841,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7674815654754639,0.4445252120494842,0.4285594224929809,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6278114914894104,0.2376444935798645,1.1101869344711304,285.0011291503906,284.95001220703125,299.9079895019531,292.9915771484375,297.9069519042969,297.1859741210937,285.00030517578125,1.0,0.7327730059623718,0.354878306388855,0.354878306388855,1.0,1.0,-3.587193012237549,0.9483476877212524,2.638845205307007,0.141906663775444,0.9468313455581664,0.9468313455581664,0.0,324.4963073730469,302.0,60625.61328125,0.0,4620.986328125,1.0,279.141845703125,283.0683288574219,295.9652404785156,299.8133239746094,293.1499938964844,293.1499938964844,278.8500061035156,33514.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301624298095704,1.0,0.0,0.0,3.6912167072296143,3.691240787506104,9.091433526009496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4267578125,0.0,1560.7052001953125,1895.4371337890625,0.0,3682.6298828125,0.9128605127334596,1.0,0.0,3.0,1.0,0.0
17855340,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7522051334381104,0.4080390930175781,0.3744029998779297,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8718820214271545,0.6466162204742432,0.6179741621017456,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8701665997505188,0.6433958411216736,0.4537681043148041,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7730106115341187,0.4443494975566864,0.4281863272190094,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6318285465240479,0.237501785159111,1.1081501245498655,284.9029541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9012451171875,297.1810607910156,284.90399169921875,1.0,0.7270406484603882,0.3544552028179168,0.3544552028179168,1.0,1.0,-3.581949472427368,0.9453557133674622,2.636593580245972,0.1403374522924423,0.8571624159812927,0.8571624159812927,0.0,313.81182861328125,290.0,61282.46484375,0.0,4541.13232421875,1.0,278.857666015625,282.951416015625,296.0362854003906,299.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937351405620575,1.0,0.0,0.0,3.576563835144043,3.576587677001953,8.535427014066954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.9375,0.0,1472.75341796875,1895.4371337890625,0.0,3748.33447265625,0.8911234140396118,1.0,0.0,3.0,1.0,0.0
17855400,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7522051334381104,0.4080390930175781,0.3744029998779297,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8718820214271545,0.6466162204742432,0.6179741621017456,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8701665997505188,0.6433958411216736,0.4537681043148041,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7730106115341187,0.4443494975566864,0.4281863272190094,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6318285465240479,0.237501785159111,1.1081501245498655,284.9029541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9012451171875,297.1810607910156,284.90399169921875,1.0,0.7270406484603882,0.3544552028179168,0.3544552028179168,1.0,1.0,-3.581949472427368,0.9453557133674622,2.636593580245972,0.1403374522924423,0.8571624159812927,0.8571624159812927,0.0,313.81182861328125,290.0,61282.46484375,0.0,4541.13232421875,1.0,278.857666015625,282.951416015625,296.0362854003906,299.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937351405620575,1.0,0.0,0.0,3.576563835144043,3.576587677001953,8.535427014066954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.9375,0.0,1472.75341796875,1895.4371337890625,0.0,3748.33447265625,0.8911234140396118,1.0,0.0,3.0,1.0,0.0
