time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7581574320793152,0.4081389009952545,0.3738029599189758,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.878983199596405,0.646158754825592,0.6168051362037659,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8783983588218689,0.6455148458480835,0.4546786844730377,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7797348499298096,0.4449048638343811,0.4280396401882171,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6367159485816956,0.2377893626689911,1.1066118478775024,285.0005798339844,284.95001220703125,299.89910888671875,293.0436706542969,297.9017028808594,297.1849060058594,284.9993591308594,1.0,0.7210851311683655,0.3541207015514374,0.3541207015514374,1.0,1.0,-3.5788803100585938,0.9433274269104004,2.6355528831481934,0.1389988213777542,0.9453158378601074,0.9453158378601074,0.0,302.07305908203125,278.0,60613.91015625,0.0,4460.99267578125,1.0,279.1426696777344,283.07086181640625,296.0171813964844,299.8668518066406,293.1499938964844,293.1499938964844,278.8500061035156,33476.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285125732421876,1.0,0.0,0.0,3.689382791519165,3.6894068717956543,9.08240281205508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.947265625,0.0,1558.33837890625,1895.4371337890625,0.0,3667.5,0.9121266603469848,1.0,0.0,3.0,1.0,0.0
17855520,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7581574320793152,0.4081389009952545,0.3738029599189758,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.878983199596405,0.646158754825592,0.6168051362037659,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8783983588218689,0.6455148458480835,0.4546786844730377,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7797348499298096,0.4449048638343811,0.4280396401882171,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6367159485816956,0.2377893626689911,1.1066118478775024,285.0005798339844,284.95001220703125,299.89910888671875,293.0436706542969,297.9017028808594,297.1849060058594,284.9993591308594,1.0,0.7210851311683655,0.3541207015514374,0.3541207015514374,1.0,1.0,-3.5788803100585938,0.9433274269104004,2.6355528831481934,0.1389988213777542,0.9453158378601074,0.9453158378601074,0.0,302.07305908203125,278.0,60613.91015625,0.0,4460.99267578125,1.0,279.1426696777344,283.07086181640625,296.0171813964844,299.8668518066406,293.1499938964844,293.1499938964844,278.8500061035156,33476.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285125732421876,1.0,0.0,0.0,3.689382791519165,3.6894068717956543,9.08240281205508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.947265625,0.0,1558.33837890625,1895.4371337890625,0.0,3667.5,0.9121266603469848,1.0,0.0,3.0,1.0,0.0
17855580,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7640874981880188,0.4072272181510925,0.3728226125240326,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8861208558082581,0.6446475982666016,0.6152418255805969,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8866310715675354,0.6463758945465088,0.4551805853843689,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7865161895751953,0.4447325468063354,0.427649974822998,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6417303085327148,0.2377122193574905,1.1047662496566772,284.9035949707031,284.95001220703125,299.8910522460937,293.0653381347656,297.8951721191406,297.18023681640625,284.9047546386719,1.0,0.7149519324302673,0.3537862002849579,0.3537862002849579,1.0,1.0,-3.573744773864746,0.9406546354293824,2.6330902576446533,0.1376996636390686,0.856356143951416,0.856356143951416,0.0,290.67681884765625,266.0,61248.078125,0.0,4377.4931640625,1.0,278.85748291015625,282.9556884765625,296.08355712890625,300.0458374023437,293.1499938964844,293.1499938964844,279.1499938964844,38740.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935908019542694,1.0,0.0,0.0,3.570681095123291,3.570704698562622,8.507371944688202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.705078125,0.0,1466.75732421875,1895.4371337890625,0.0,3735.172607421875,0.8899464011192322,1.0,0.0,3.0,1.0,0.0
17855640,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7640874981880188,0.4072272181510925,0.3728226125240326,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8861208558082581,0.6446475982666016,0.6152418255805969,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8866310715675354,0.6463758945465088,0.4551805853843689,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7865161895751953,0.4447325468063354,0.427649974822998,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6417303085327148,0.2377122193574905,1.1047662496566772,284.9035949707031,284.95001220703125,299.8910522460937,293.0653381347656,297.8951721191406,297.18023681640625,284.9047546386719,1.0,0.7149519324302673,0.3537862002849579,0.3537862002849579,1.0,1.0,-3.573744773864746,0.9406546354293824,2.6330902576446533,0.1376996636390686,0.856356143951416,0.856356143951416,0.0,290.67681884765625,266.0,61248.078125,0.0,4377.4931640625,1.0,278.85748291015625,282.9556884765625,296.08355712890625,300.0458374023437,293.1499938964844,293.1499938964844,279.1499938964844,38740.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935908019542694,1.0,0.0,0.0,3.570681095123291,3.570704698562622,8.507371944688202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.705078125,0.0,1466.75732421875,1895.4371337890625,0.0,3735.172607421875,0.8899464011192322,1.0,0.0,3.0,1.0,0.0
17855700,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7673394680023193,0.4072197079658508,0.3723516464233398,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8899906873703003,0.6443303227424622,0.6144506931304932,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8910771608352661,0.6473286747932434,0.4554482996463775,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7901638150215149,0.4449419975280761,0.4274306297302246,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6444428563117981,0.2378295511007309,1.1037006378173828,285.0133056640625,284.95001220703125,299.88604736328125,293.074951171875,297.894287109375,297.18145751953125,285.01422119140625,1.0,0.7117959260940552,0.3536189198493957,0.3536189198493957,1.0,1.0,-3.570995807647705,0.9392688870429992,2.6317269802093506,0.1368934363126754,0.9329462051391602,0.9329462051391602,0.0,284.82110595703125,266.0,60421.39453125,0.0,4334.39794921875,1.0,279.09979248046875,283.08270263671875,296.0407409667969,299.8450622558594,293.1499938964844,293.1499938964844,279.1499938964844,34150.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296483397483826,1.0,0.0,0.0,3.620318651199341,3.6203420162200928,8.745545301280799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.619140625,0.0,1486.6683349609375,1895.4371337890625,0.0,3677.917236328125,0.8988898396492004,1.0,0.0,3.0,1.0,0.0
17855760,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7712883353233337,0.4073353111743927,0.3722191452980041,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.894576370716095,0.6441611647605896,0.6140347123146057,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8962583541870117,0.6483893990516663,0.4560104608535766,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.794451117515564,0.4452751576900482,0.4274801611900329,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6476894617080688,0.2380472421646118,1.1033929586410522,285.0002746582031,284.95001220703125,299.8803405761719,293.0837097167969,297.8941955566406,297.1839599609375,284.9990234375,1.0,0.7087504267692566,0.3534592092037201,0.3534592092037201,1.0,1.0,-3.570699453353882,0.9386686086654664,2.632030963897705,0.1363708525896072,0.9436664581298828,0.9436664581298828,0.0,278.59930419921875,254.0,60574.703125,0.0,4295.66943359375,1.0,279.1427001953125,283.0740966796875,296.0580749511719,299.90753173828125,293.1499938964844,293.1499938964844,278.8500061035156,33472.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927282691001892,1.0,0.0,0.0,3.684124231338501,3.6841483116149902,9.056530529960582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8857421875,0.0,1552.3780517578125,1895.4371337890625,0.0,3656.20947265625,0.91098153591156,1.0,0.0,3.0,1.0,0.0
17855820,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7784433960914612,0.4064334034919739,0.3712416887283325,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.90300714969635,0.642623782157898,0.612439751625061,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9058524966239928,0.6491166949272156,0.4564215242862701,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8023756742477417,0.4450868666172027,0.42706960439682,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6538270115852356,0.2380103468894958,1.1017024517059326,284.9036865234375,284.95001220703125,299.8667297363281,293.09844970703125,297.8861999511719,297.17926025390625,284.90484619140625,1.0,0.7024467587471008,0.3531397879123688,0.3531397879123688,1.0,1.0,-3.565581560134888,0.9360531568527222,2.629528522491455,0.1350972354412078,0.8548434376716614,0.8548434376716614,0.0,267.0370788574219,242.0,61185.53125,0.0,4211.625,1.0,278.8575439453125,282.9595031738281,296.1175537109375,300.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38765.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348580837249756,1.0,0.0,0.0,3.5637948513031006,3.563818454742432,8.474589776596986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1240234375,0.0,1459.5628662109375,1895.4371337890625,0.0,3725.588623046875,0.8884453177452087,1.0,0.0,3.0,1.0,0.0
17855880,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7784433960914612,0.4064334034919739,0.3712416887283325,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.90300714969635,0.642623782157898,0.612439751625061,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9058524966239928,0.6491166949272156,0.4564215242862701,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8023756742477417,0.4450868666172027,0.42706960439682,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6538270115852356,0.2380103468894958,1.1017024517059326,284.9036865234375,284.95001220703125,299.8667297363281,293.09844970703125,297.8861999511719,297.17926025390625,284.90484619140625,1.0,0.7024467587471008,0.3531397879123688,0.3531397879123688,1.0,1.0,-3.565581560134888,0.9360531568527222,2.629528522491455,0.1350972354412078,0.8548434376716614,0.8548434376716614,0.0,267.0370788574219,242.0,61185.53125,0.0,4211.625,1.0,278.8575439453125,282.9595031738281,296.1175537109375,300.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38765.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348580837249756,1.0,0.0,0.0,3.5637948513031006,3.563818454742432,8.474589776596986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1240234375,0.0,1459.5628662109375,1895.4371337890625,0.0,3725.588623046875,0.8884453177452087,1.0,0.0,3.0,1.0,0.0
17855940,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.787041187286377,0.4065355360507965,0.37064129114151,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9134804010391236,0.6420961022377014,0.6112033128738403,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9178743958473206,0.6509723663330078,0.4571503698825836,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8114208579063416,0.4456036388874054,0.4268809258937835,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6611272692680359,0.2383762598037719,1.1004780530929563,284.9992370605469,284.95001220703125,299.8500061035156,293.1093444824219,297.8833923339844,297.1825561523437,284.9983825683594,1.0,0.6961103081703186,0.3528203666210174,0.3528203666210174,1.0,1.0,-3.562540054321289,0.9340969324111938,2.6284430027008057,0.1337747573852539,0.9410465359687804,0.9410465359687804,0.0,254.878158569336,230.0,60497.16796875,0.0,4129.63916015625,1.0,279.1417236328125,283.07720947265625,296.0857238769531,299.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33567.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265141487121582,1.0,0.0,0.0,3.674943685531616,3.6749675273895264,9.011449151330452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1748046875,0.0,1542.7735595703125,1895.4371337890625,0.0,3649.14892578125,0.9092257022857666,1.0,0.0,3.0,1.0,0.0
17856000,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.787041187286377,0.4065355360507965,0.37064129114151,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9134804010391236,0.6420961022377014,0.6112033128738403,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9178743958473206,0.6509723663330078,0.4571503698825836,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8114208579063416,0.4456036388874054,0.4268809258937835,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6611272692680359,0.2383762598037719,1.1004780530929563,284.9992370605469,284.95001220703125,299.8500061035156,293.1093444824219,297.8833923339844,297.1825561523437,284.9983825683594,1.0,0.6961103081703186,0.3528203666210174,0.3528203666210174,1.0,1.0,-3.562540054321289,0.9340969324111938,2.6284430027008057,0.1337747573852539,0.9410465359687804,0.9410465359687804,0.0,254.878158569336,230.0,60497.16796875,0.0,4129.63916015625,1.0,279.1417236328125,283.07720947265625,296.0857238769531,299.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33567.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265141487121582,1.0,0.0,0.0,3.674943685531616,3.6749675273895264,9.011449151330452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1748046875,0.0,1542.7735595703125,1895.4371337890625,0.0,3649.14892578125,0.9092257022857666,1.0,0.0,3.0,1.0,0.0
17856060,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7955811023712158,0.4056327641010284,0.3696479797363281,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.924604058265686,0.640524685382843,0.6095593571662903,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9303518533706664,0.6515362858772278,0.4574368298053741,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8200246691703796,0.445388913154602,0.4264347851276397,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6686659455299377,0.2383671849966049,1.0988861322402954,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.87408447265625,297.1777648925781,284.9049072265625,1.0,0.6896809339523315,0.3525116443634033,0.3525116443634033,1.0,1.0,-3.557269334793091,0.9314708709716796,2.625798463821411,0.132496029138565,0.8529551029205322,0.8529551029205322,0.0,243.29579162597656,218.0,61092.41015625,0.0,4045.5009765625,1.0,278.858154296875,282.9636535644531,296.1368713378906,300.0937805175781,293.1499938964844,293.1499938964844,279.1499938964844,38691.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340413808822632,1.0,0.0,0.0,3.5558853149414062,3.5559089183807373,8.437014571427426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1279296875,0.0,1450.5767822265625,1895.4371337890625,0.0,3718.12841796875,0.8866289258003235,1.0,0.0,3.0,1.0,0.0
17856120,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7955811023712158,0.4056327641010284,0.3696479797363281,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.924604058265686,0.640524685382843,0.6095593571662903,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9303518533706664,0.6515362858772278,0.4574368298053741,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8200246691703796,0.445388913154602,0.4264347851276397,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6686659455299377,0.2383671849966049,1.0988861322402954,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.87408447265625,297.1777648925781,284.9049072265625,1.0,0.6896809339523315,0.3525116443634033,0.3525116443634033,1.0,1.0,-3.557269334793091,0.9314708709716796,2.625798463821411,0.132496029138565,0.8529551029205322,0.8529551029205322,0.0,243.29579162597656,218.0,61092.41015625,0.0,4045.5009765625,1.0,278.858154296875,282.9636535644531,296.1368713378906,300.0937805175781,293.1499938964844,293.1499938964844,279.1499938964844,38691.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340413808822632,1.0,0.0,0.0,3.5558853149414062,3.5559089183807373,8.437014571427426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1279296875,0.0,1450.5767822265625,1895.4371337890625,0.0,3718.12841796875,0.8866289258003235,1.0,0.0,3.0,1.0,0.0
17856180,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8058179616928101,0.4057236313819885,0.3690454661846161,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9379348754882812,0.6399549245834351,0.6082919836044312,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9448689818382264,0.6532278060913086,0.4580566883087158,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8298980593681335,0.4458741843700409,0.4262221753597259,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6776642203330994,0.238757386803627,1.097784399986267,284.99853515625,284.95001220703125,299.8127136230469,293.1268310546875,297.8705139160156,297.1806945800781,284.9977111816406,1.0,0.6832296848297119,0.3522029221057892,0.3522029221057892,1.0,1.0,-3.554175853729248,0.9295350313186646,2.624640703201294,0.1311946809291839,0.9380809664726256,0.9380809664726256,0.0,231.1159820556641,206.0,60393.91796875,0.0,3963.58349609375,1.0,279.1416931152344,283.08062744140625,296.1024169921875,299.9439697265625,293.1499938964844,293.1499938964844,278.8500061035156,33581.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255642890930176,1.0,0.0,0.0,3.665402889251709,3.665426731109619,8.964719881987548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4541015625,0.0,1532.19970703125,1895.4371337890625,0.0,3640.41796875,0.907084345817566,1.0,0.0,3.0,1.0,0.0
17856240,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8058179616928101,0.4057236313819885,0.3690454661846161,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9379348754882812,0.6399549245834351,0.6082919836044312,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9448689818382264,0.6532278060913086,0.4580566883087158,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8298980593681335,0.4458741843700409,0.4262221753597259,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6776642203330994,0.238757386803627,1.097784399986267,284.99853515625,284.95001220703125,299.8127136230469,293.1268310546875,297.8705139160156,297.1806945800781,284.9977111816406,1.0,0.6832296848297119,0.3522029221057892,0.3522029221057892,1.0,1.0,-3.554175853729248,0.9295350313186646,2.624640703201294,0.1311946809291839,0.9380809664726256,0.9380809664726256,0.0,231.1159820556641,206.0,60393.91796875,0.0,3963.58349609375,1.0,279.1416931152344,283.08062744140625,296.1024169921875,299.9439697265625,293.1499938964844,293.1499938964844,278.8500061035156,33581.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255642890930176,1.0,0.0,0.0,3.665402889251709,3.665426731109619,8.964719881987548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4541015625,0.0,1532.19970703125,1895.4371337890625,0.0,3640.41796875,0.907084345817566,1.0,0.0,3.0,1.0,0.0
17856300,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.811069130897522,0.405325710773468,0.3687249720096588,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9448570013046264,0.6392244696617126,0.6076545715332031,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9522294402122498,0.6534980535507202,0.4583175480365753,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8351192474365234,0.4458130002021789,0.4261299669742584,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6825020909309387,0.238810047507286,1.097423434257507,284.8760681152344,284.95001220703125,299.8031921386719,293.1311340332031,297.86627197265625,297.178955078125,284.8750305175781,1.0,0.6800358295440674,0.3520485460758209,0.3520485460758209,1.0,1.0,-3.552799224853516,0.9286144375801086,2.624184846878052,0.1306881457567215,0.8519935607910156,0.8519935607910156,0.0,225.1321716308593,206.0,61262.453125,0.0,3923.744384765625,1.0,278.8979187011719,282.9423522949219,296.16021728515625,300.1644287109375,293.1499938964844,293.1499938964844,278.8500061035156,38045.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93136328458786,1.0,0.0,0.0,3.624025583267212,3.624049663543701,8.763464052208292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.666015625,0.0,1519.6610107421875,1895.4371337890625,0.0,3693.630615234375,0.898695707321167,1.0,0.0,3.0,1.0,0.0
17856360,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8156761527061462,0.4048177599906921,0.368050754070282,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.951096773147583,0.6383535861968994,0.6066198348999023,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9588149189949036,0.6536349058151245,0.4582376480102539,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.839983344078064,0.445631742477417,0.4257506728172302,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6869874000549316,0.2387743294239044,1.0963088274002075,284.90447998046875,284.95001220703125,299.79364013671875,293.1354064941406,297.8611755371094,297.176025390625,284.9056091308594,1.0,0.6766887307167053,0.3519131541252136,0.3519131541252136,1.0,1.0,-3.5488524436950684,0.92695289850235,2.621899604797364,0.1299627125263214,0.8507382273674011,0.8507382273674011,0.0,219.5215301513672,209.0,60966.91796875,0.0,3879.6748046875,1.0,278.85791015625,282.9685974121094,296.1537780761719,300.1036682128906,293.1499938964844,293.1499938964844,279.1499938964844,38817.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93293434381485,1.0,0.0,0.0,3.5435657501220703,3.5435893535614014,8.378654570151411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.1201171875,0.0,1438.41650390625,1895.4371337890625,0.0,3708.008056640625,0.8839960694313049,1.0,0.0,3.0,1.0,0.0
17856420,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8204275369644165,0.4048720896244049,0.3676789999008178,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.957194209098816,0.6377336978912354,0.6055783033370972,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9657478332519532,0.6551585793495178,0.4589395821094513,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8451769948005676,0.4460702836513519,0.4257683753967285,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6918115615844727,0.2391712069511413,1.0965465307235718,284.9992980957031,284.95001220703125,299.7742919921875,293.143798828125,297.8573303222656,297.17852783203125,284.9984741210937,1.0,0.6743150353431702,0.351642370223999,0.351642370223999,1.0,1.0,-3.548290729522705,0.9259287118911744,2.622361898422241,0.128947228193283,0.9366201758384703,0.9366201758384703,0.0,214.2620849609375,212.0,60323.5078125,0.0,3846.399169921875,1.0,279.1416015625,283.0848999023437,296.11944580078125,299.9559936523437,293.1499938964844,293.1499938964844,278.8500061035156,33534.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244422316551208,1.0,0.0,0.0,3.657200813293457,3.657224416732788,8.924643566388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.1435546875,0.0,1522.7115478515625,1895.4371337890625,0.0,3630.09619140625,0.90515798330307,1.0,0.0,3.0,1.0,0.0
17856480,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8204275369644165,0.4048720896244049,0.3676789999008178,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.957194209098816,0.6377336978912354,0.6055783033370972,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9657478332519532,0.6551585793495178,0.4589395821094513,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8451769948005676,0.4460702836513519,0.4257683753967285,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6918115615844727,0.2391712069511413,1.0965465307235718,284.9992980957031,284.95001220703125,299.7742919921875,293.143798828125,297.8573303222656,297.17852783203125,284.9984741210937,1.0,0.6743150353431702,0.351642370223999,0.351642370223999,1.0,1.0,-3.548290729522705,0.9259287118911744,2.622361898422241,0.128947228193283,0.9366201758384703,0.9366201758384703,0.0,214.2620849609375,212.0,60323.5078125,0.0,3846.399169921875,1.0,279.1416015625,283.0848999023437,296.11944580078125,299.9559936523437,293.1499938964844,293.1499938964844,278.8500061035156,33534.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244422316551208,1.0,0.0,0.0,3.657200813293457,3.657224416732788,8.924643566388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.1435546875,0.0,1522.7115478515625,1895.4371337890625,0.0,3630.09619140625,0.90515798330307,1.0,0.0,3.0,1.0,0.0
17856540,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8206468224525452,0.403865098953247,0.3670019507408142,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9573614001274108,0.636042058467865,0.6042448878288269,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9668625593185424,0.6553475260734558,0.4592849016189575,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458182215690613,0.4457303583621979,0.4256332814693451,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6925526261329651,0.2391347140073776,1.0968855619430542,284.9068298339844,284.95001220703125,299.7547302246094,293.15203857421875,297.8476867675781,297.17333984375,284.9075012207031,1.0,0.6737574338912964,0.3513715863227844,0.3513715863227844,1.0,1.0,-3.546541452407837,0.9245241284370422,2.6220173835754395,0.1280766278505325,0.8513903617858887,0.8513903617858887,0.0,213.4793395996093,215.0,60969.0625,0.0,3837.2353515625,1.0,278.8582763671875,282.9729309082031,296.1708984375,300.11932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38568.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319828152656556,1.0,0.0,0.0,3.5409741401672363,3.5409975051879883,8.366403108084342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.2509765625,0.0,1433.8642578125,1895.4371337890625,0.0,3699.302490234375,0.8832476735115051,1.0,0.0,3.0,1.0,0.0
17856600,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8206468224525452,0.403865098953247,0.3670019507408142,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9573614001274108,0.636042058467865,0.6042448878288269,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9668625593185424,0.6553475260734558,0.4592849016189575,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458182215690613,0.4457303583621979,0.4256332814693451,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6925526261329651,0.2391347140073776,1.0968855619430542,284.9068298339844,284.95001220703125,299.7547302246094,293.15203857421875,297.8476867675781,297.17333984375,284.9075012207031,1.0,0.6737574338912964,0.3513715863227844,0.3513715863227844,1.0,1.0,-3.546541452407837,0.9245241284370422,2.6220173835754395,0.1280766278505325,0.8513903617858887,0.8513903617858887,0.0,213.4793395996093,215.0,60969.0625,0.0,3837.2353515625,1.0,278.8582763671875,282.9729309082031,296.1708984375,300.11932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38568.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319828152656556,1.0,0.0,0.0,3.5409741401672363,3.5409975051879883,8.366403108084342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.2509765625,0.0,1433.8642578125,1895.4371337890625,0.0,3699.302490234375,0.8832476735115051,1.0,0.0,3.0,1.0,0.0
17856660,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8198964595794678,0.4037733376026153,0.3667259812355041,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9561012983322144,0.6352899670600891,0.6033197641372681,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9666572213172911,0.656620979309082,0.4599882364273071,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8453136682510376,0.446030706167221,0.4257591962814331,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6922232508659363,0.2394305914640426,1.0977983474731443,285.0002136230469,284.95001220703125,299.73492431640625,293.1600952148437,297.8428955078125,297.1746520996094,284.9994201660156,1.0,0.6742131114006042,0.3510983288288116,0.3510983288288116,1.0,1.0,-3.5471835136413574,0.923864483833313,2.623318910598755,0.1272026598453521,0.937193751335144,0.937193751335144,0.0,214.0749664306641,218.0,60340.109375,0.0,3842.481201171875,1.0,279.1416015625,283.0880126953125,296.1369323730469,299.9745178222656,293.1499938964844,293.1499938964844,278.8500061035156,33462.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237819910049438,1.0,0.0,0.0,3.655228853225708,3.655252456665039,8.915022817745921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.912109375,0.0,1519.9805908203125,1895.4371337890625,0.0,3624.019287109375,0.9047155976295472,1.0,0.0,3.0,1.0,0.0
17856720,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8198964595794678,0.4037733376026153,0.3667259812355041,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9561012983322144,0.6352899670600891,0.6033197641372681,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9666572213172911,0.656620979309082,0.4599882364273071,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8453136682510376,0.446030706167221,0.4257591962814331,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6922232508659363,0.2394305914640426,1.0977983474731443,285.0002136230469,284.95001220703125,299.73492431640625,293.1600952148437,297.8428955078125,297.1746520996094,284.9994201660156,1.0,0.6742131114006042,0.3510983288288116,0.3510983288288116,1.0,1.0,-3.5471835136413574,0.923864483833313,2.623318910598755,0.1272026598453521,0.937193751335144,0.937193751335144,0.0,214.0749664306641,218.0,60340.109375,0.0,3842.481201171875,1.0,279.1416015625,283.0880126953125,296.1369323730469,299.9745178222656,293.1499938964844,293.1499938964844,278.8500061035156,33462.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237819910049438,1.0,0.0,0.0,3.655228853225708,3.655252456665039,8.915022817745921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.912109375,0.0,1519.9805908203125,1895.4371337890625,0.0,3624.019287109375,0.9047155976295472,1.0,0.0,3.0,1.0,0.0
17856780,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8171827793121338,0.4026422500610351,0.3660459518432617,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.952354371547699,0.6334783434867859,0.6019891500473022,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.964025855064392,0.6565691232681274,0.4602547585964203,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8428986072540283,0.4455608129501343,0.4256180226802826,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6901916265487671,0.2392986714839935,1.0982617139816284,284.9067077636719,284.95001220703125,299.7149353027344,293.1679077148437,297.8327331542969,297.1688842773437,284.9073791503906,1.0,0.675123929977417,0.3508250713348388,0.3508250713348388,1.0,1.0,-3.5454821586608887,0.9224672913551332,2.6230146884918213,0.1263325214385986,0.8514857888221741,0.8514857888221741,0.0,216.3105926513672,221.0,60992.00390625,0.0,3851.717529296875,1.0,278.8583068847656,282.9750671386719,296.1875915527344,300.1379089355469,293.1499938964844,293.1499938964844,279.1499938964844,38543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931485116481781,1.0,0.0,0.0,3.540513038635254,3.540536642074585,8.364225436707784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.40234375,0.0,1433.1927490234375,1895.4371337890625,0.0,3694.746337890625,0.883118748664856,1.0,0.0,3.0,1.0,0.0
17856840,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8171827793121338,0.4026422500610351,0.3660459518432617,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.952354371547699,0.6334783434867859,0.6019891500473022,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.964025855064392,0.6565691232681274,0.4602547585964203,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8428986072540283,0.4455608129501343,0.4256180226802826,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6901916265487671,0.2392986714839935,1.0982617139816284,284.9067077636719,284.95001220703125,299.7149353027344,293.1679077148437,297.8327331542969,297.1688842773437,284.9073791503906,1.0,0.675123929977417,0.3508250713348388,0.3508250713348388,1.0,1.0,-3.5454821586608887,0.9224672913551332,2.6230146884918213,0.1263325214385986,0.8514857888221741,0.8514857888221741,0.0,216.3105926513672,221.0,60992.00390625,0.0,3851.717529296875,1.0,278.8583068847656,282.9750671386719,296.1875915527344,300.1379089355469,293.1499938964844,293.1499938964844,279.1499938964844,38543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931485116481781,1.0,0.0,0.0,3.540513038635254,3.540536642074585,8.364225436707784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.40234375,0.0,1433.1927490234375,1895.4371337890625,0.0,3694.746337890625,0.883118748664856,1.0,0.0,3.0,1.0,0.0
17856900,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8157346248626709,0.4024926722049713,0.3657288253307342,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9503259062767028,0.6329848766326904,0.6013283133506775,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9625777006149292,0.6570444703102112,0.4604035913944244,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8415839076042175,0.4456016421318054,0.4255291521549225,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6890468001365662,0.2393663227558136,1.0983333587646484,285.0143127441406,284.95001220703125,299.7048645019531,293.1717529296875,297.8296203613281,297.1686706542969,285.0150756835937,1.0,0.6756296157836914,0.3506884574890136,0.3506884574890136,1.0,1.0,-3.54445743560791,0.921720802783966,2.6227364540100098,0.1257538795471191,0.9271520972251892,0.9271520972251892,0.0,217.5321655273437,221.0,60192.59375,0.0,3856.53125,1.0,279.0991516113281,283.0997619628906,296.1396179199219,299.933349609375,293.1499938964844,293.1499938964844,279.1499938964844,34031.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254738092422484,1.0,0.0,0.0,3.590992927551269,3.5910160541534424,8.604436061432352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5419921875,0.0,1454.0128173828125,1895.4371337890625,0.0,3639.5859375,0.8922697901725769,1.0,0.0,3.0,1.0,0.0
17856960,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8148579001426697,0.4024504423141479,0.3657289147377014,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9489635229110718,0.6326220035552979,0.6010193824768066,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.961779236793518,0.6576327681541443,0.460846483707428,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8407909274101257,0.4457497298717499,0.4256937205791473,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6883906722068787,0.2395184189081192,1.0991013050079346,284.99969482421875,284.95001220703125,299.6947631835937,293.175537109375,297.827392578125,297.1695861816406,284.9984130859375,1.0,0.6763043403625488,0.3505460023880005,0.3505460023880005,1.0,1.0,-3.545738458633423,0.921670377254486,2.624068021774292,0.1254021972417831,0.936816394329071,0.936816394329071,0.0,218.5070037841797,224.0,60359.89453125,0.0,3865.681640625,1.0,279.1424560546875,283.0895080566406,296.15191650390625,299.9914245605469,293.1499938964844,293.1499938964844,278.8500061035156,33394.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233072996139526,1.0,0.0,0.0,3.65647554397583,3.656499147415161,8.921104495129839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.853515625,0.0,1520.853515625,1895.4371337890625,0.0,3619.6484375,0.9046934247016908,1.0,0.0,3.0,1.0,0.0
17857020,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8113513588905334,0.4012424945831299,0.3650138080120086,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.944114863872528,0.6307282447814941,0.5996468663215637,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9580745697021484,0.6573920249938965,0.4610115885734558,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8376582860946655,0.4451866149902344,0.4254987835884094,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6856773495674133,0.2393300682306289,1.099459886550903,284.9065246582031,284.95001220703125,299.6744384765625,293.1828918457031,297.81719970703125,297.1639099121094,284.9071960449219,1.0,0.6775582432746887,0.3502610623836517,0.3502610623836517,1.0,1.0,-3.543631792068481,0.9201112985610962,2.623520612716675,0.1244589239358902,0.8510649800300598,0.8510649800300598,0.0,221.56362915039065,227.0,60999.54296875,0.0,3878.843994140625,1.0,278.8583374023437,282.9774169921875,296.2025756835937,300.15380859375,293.1499938964844,293.1499938964844,279.1499938964844,38557.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310443997383118,1.0,0.0,0.0,3.53892469406128,3.5389482975006104,8.356722105418157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.603515625,0.0,1431.620361328125,1895.4371337890625,0.0,3690.71044921875,0.8827820420265198,1.0,0.0,3.0,1.0,0.0
17857080,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8113513588905334,0.4012424945831299,0.3650138080120086,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.944114863872528,0.6307282447814941,0.5996468663215637,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9580745697021484,0.6573920249938965,0.4610115885734558,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8376582860946655,0.4451866149902344,0.4254987835884094,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6856773495674133,0.2393300682306289,1.099459886550903,284.9065246582031,284.95001220703125,299.6744384765625,293.1828918457031,297.81719970703125,297.1639099121094,284.9071960449219,1.0,0.6775582432746887,0.3502610623836517,0.3502610623836517,1.0,1.0,-3.543631792068481,0.9201112985610962,2.623520612716675,0.1244589239358902,0.8510649800300598,0.8510649800300598,0.0,221.56362915039065,227.0,60999.54296875,0.0,3878.843994140625,1.0,278.8583374023437,282.9774169921875,296.2025756835937,300.15380859375,293.1499938964844,293.1499938964844,279.1499938964844,38557.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310443997383118,1.0,0.0,0.0,3.53892469406128,3.5389482975006104,8.356722105418157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.603515625,0.0,1431.620361328125,1895.4371337890625,0.0,3690.71044921875,0.8827820420265198,1.0,0.0,3.0,1.0,0.0
17857140,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8086010813713074,0.4009831547737121,0.3646582365036011,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9401645064353944,0.6297972202301025,0.5986310243606567,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9552576541900636,0.6582939624786377,0.461504727602005,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8352256417274475,0.4452936351299286,0.4255182147026062,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6835634708404541,0.2395080178976059,1.100194215774536,284.9992370605469,284.95001220703125,299.65399169921875,293.19000244140625,297.8116455078125,297.1644592285156,284.9984130859375,1.0,0.6788851618766785,0.349976122379303,0.349976122379303,1.0,1.0,-3.543473482131958,0.9191662073135376,2.62430739402771,0.1234713494777679,0.9359731078147888,0.9359731078147888,0.0,224.1802215576172,230.0,60357.984375,0.0,3894.292724609375,1.0,279.1415710449219,283.0920715332031,296.1672058105469,300.0069580078125,293.1499938964844,293.1499938964844,278.8500061035156,33485.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229113459587096,1.0,0.0,0.0,3.6525142192840576,3.6525378227233887,8.901785690795805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.97265625,0.0,1517.14111328125,1895.4371337890625,0.0,3616.001220703125,0.9041155576705932,1.0,0.0,3.0,1.0,0.0
17857200,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8086010813713074,0.4009831547737121,0.3646582365036011,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9401645064353944,0.6297972202301025,0.5986310243606567,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9552576541900636,0.6582939624786377,0.461504727602005,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8352256417274475,0.4452936351299286,0.4255182147026062,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6835634708404541,0.2395080178976059,1.100194215774536,284.9992370605469,284.95001220703125,299.65399169921875,293.19000244140625,297.8116455078125,297.1644592285156,284.9984130859375,1.0,0.6788851618766785,0.349976122379303,0.349976122379303,1.0,1.0,-3.543473482131958,0.9191662073135376,2.62430739402771,0.1234713494777679,0.9359731078147888,0.9359731078147888,0.0,224.1802215576172,230.0,60357.984375,0.0,3894.292724609375,1.0,279.1415710449219,283.0920715332031,296.1672058105469,300.0069580078125,293.1499938964844,293.1499938964844,278.8500061035156,33485.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229113459587096,1.0,0.0,0.0,3.6525142192840576,3.6525378227233887,8.901785690795805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.97265625,0.0,1517.14111328125,1895.4371337890625,0.0,3616.001220703125,0.9041155576705932,1.0,0.0,3.0,1.0,0.0
17857260,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8048155307769775,0.3997217714786529,0.3638945817947387,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9350484013557434,0.6278439164161682,0.5972010493278503,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9512176513671876,0.6578652858734131,0.4615531861782074,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.832003116607666,0.4446586370468139,0.4252576231956482,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6807588338851929,0.2392943054437637,1.1004472970962524,284.9065856933594,284.95001220703125,299.6334228515625,293.19683837890625,297.8017578125,297.1593017578125,284.9072265625,1.0,0.6801831722259521,0.3497006297111511,0.3497006297111511,1.0,1.0,-3.540893316268921,0.9174904227256776,2.623402833938598,0.1225094571709632,0.8504695892333984,0.8504695892333984,0.0,227.45782470703125,233.0,60994.078125,0.0,3907.56005859375,1.0,278.8583374023437,282.9802551269531,296.2164001464844,300.1676330566406,293.1499938964844,293.1499938964844,279.1499938964844,38566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305778741836548,1.0,0.0,0.0,3.536218404769897,3.5362417697906494,8.343945410160813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.365234375,0.0,1428.8294677734375,1895.4371337890625,0.0,3686.436767578125,0.8821895718574524,1.0,0.0,3.0,1.0,0.0
