time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8048155307769775,0.3997217714786529,0.3638945817947387,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9350484013557434,0.6278439164161682,0.5972010493278503,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9512176513671876,0.6578652858734131,0.4615531861782074,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.832003116607666,0.4446586370468139,0.4252576231956482,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6807588338851929,0.2392943054437637,1.1004472970962524,284.9065856933594,284.95001220703125,299.6334228515625,293.19683837890625,297.8017578125,297.1593017578125,284.9072265625,1.0,0.6801831722259521,0.3497006297111511,0.3497006297111511,1.0,1.0,-3.540893316268921,0.9174904227256776,2.623402833938598,0.1225094571709632,0.8504695892333984,0.8504695892333984,0.0,227.45782470703125,233.0,60994.078125,0.0,3907.56005859375,1.0,278.8583374023437,282.9802551269531,296.2164001464844,300.1676330566406,293.1499938964844,293.1499938964844,279.1499938964844,38566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305778741836548,1.0,0.0,0.0,3.536218404769897,3.5362417697906494,8.343945410160813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.365234375,0.0,1428.8294677734375,1895.4371337890625,0.0,3686.436767578125,0.8821895718574524,1.0,0.0,3.0,1.0,0.0
17857380,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8019366264343262,0.3994093239307403,0.3634969294071197,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9310057163238524,0.6268531084060669,0.5961355566978455,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9481970071792604,0.6585630178451538,0.4619033634662628,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8295573592185974,0.4446979165077209,0.4252184629440307,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.678648054599762,0.239459216594696,1.1011430025100708,284.9988098144531,284.95001220703125,299.6127624511719,293.2033996582031,297.7963256835937,297.15997314453125,284.9979858398437,1.0,0.6815070509910583,0.3494251072406769,0.3494251072406769,1.0,1.0,-3.5403356552124023,0.916451930999756,2.6238837242126465,0.1215136498212814,0.9349183440208436,0.9349183440208436,0.0,230.18077087402344,236.0,60346.71484375,0.0,3922.62158203125,1.0,279.1415405273437,283.09454345703125,296.1805419921875,300.02001953125,293.1499938964844,293.1499938964844,278.8500061035156,33497.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922439992427826,1.0,0.0,0.0,3.6495299339294434,3.6495535373687744,8.88724514425121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.40234375,0.0,1513.9224853515625,1895.4371337890625,0.0,3611.6591796875,0.9034507274627686,1.0,0.0,3.0,1.0,0.0
17857440,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8019366264343262,0.3994093239307403,0.3634969294071197,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9310057163238524,0.6268531084060669,0.5961355566978455,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9481970071792604,0.6585630178451538,0.4619033634662628,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8295573592185974,0.4446979165077209,0.4252184629440307,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.678648054599762,0.239459216594696,1.1011430025100708,284.9988098144531,284.95001220703125,299.6127624511719,293.2033996582031,297.7963256835937,297.15997314453125,284.9979858398437,1.0,0.6815070509910583,0.3494251072406769,0.3494251072406769,1.0,1.0,-3.5403356552124023,0.916451930999756,2.6238837242126465,0.1215136498212814,0.9349183440208436,0.9349183440208436,0.0,230.18077087402344,236.0,60346.71484375,0.0,3922.62158203125,1.0,279.1415405273437,283.09454345703125,296.1805419921875,300.02001953125,293.1499938964844,293.1499938964844,278.8500061035156,33497.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922439992427826,1.0,0.0,0.0,3.6495299339294434,3.6495535373687744,8.88724514425121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.40234375,0.0,1513.9224853515625,1895.4371337890625,0.0,3611.6591796875,0.9034507274627686,1.0,0.0,3.0,1.0,0.0
17857500,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8003807067871094,0.3988019227981567,0.3632667660713196,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.928846836090088,0.6259044408798218,0.5955826640129089,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9465298652648926,0.6583446860313416,0.4620484411716461,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8282509446144104,0.4444026947021484,0.4252012073993683,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.677544116973877,0.2393875867128372,1.1016305685043335,284.877197265625,284.95001220703125,299.602294921875,293.2065734863281,297.7919311523437,297.158203125,284.87652587890625,1.0,0.6822215914726257,0.3492859899997711,0.3492859899997711,1.0,1.0,-3.5401413440704346,0.9159481525421144,2.6241931915283203,0.1211474537849426,0.849360466003418,0.849360466003418,0.0,231.6771697998047,236.0,61217.2734375,0.0,3931.169189453125,1.0,278.8973693847656,282.9571533203125,296.2372741699219,300.239501953125,293.1499938964844,293.1499938964844,278.8500061035156,38060.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284309148788452,1.0,0.0,0.0,3.6070809364318848,3.607105016708374,8.681706162860792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7373046875,0.0,1501.1732177734375,1895.4371337890625,0.0,3666.75048828125,0.8949667811393738,1.0,0.0,3.0,1.0,0.0
17857560,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.798178493976593,0.3981026709079742,0.3626978695392608,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9259508848190308,0.6248493790626526,0.5946627855300903,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9440737962722778,0.6579815149307251,0.4618427753448486,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8264092206954956,0.4440006911754608,0.424903392791748,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6759344339370728,0.2392310202121734,1.1013543605804443,284.9062194824219,284.95001220703125,299.592041015625,293.2096252441406,297.7869567871094,297.1555480957031,284.9073486328125,1.0,0.6827800869941711,0.3491654992103576,0.3491654992103576,1.0,1.0,-3.53741455078125,0.9147196412086488,2.622694730758667,0.1205685138702392,0.849361777305603,0.849361777305603,0.0,233.5018768310547,239.0,60956.625,0.0,3935.247314453125,1.0,278.8580627441406,282.9833374023437,296.2294616699219,300.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38709.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300951361656188,1.0,0.0,0.0,3.530559062957764,3.530582427978516,8.317259698742419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.146484375,0.0,1423.9119873046875,1895.4371337890625,0.0,3682.012939453125,0.8810449242591858,1.0,0.0,3.0,1.0,0.0
17857620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7953415513038635,0.3977417051792145,0.3622553646564483,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9219842553138732,0.6238044500350952,0.5935454368591309,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9410041570663452,0.6585657596588135,0.4621079564094543,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8240018486976624,0.4439787268638611,0.4248058199882507,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6738846898078918,0.2393767535686493,1.101969599723816,284.9980773925781,284.95001220703125,299.5712890625,293.2155456542969,297.7817077636719,297.15643310546875,284.9971923828125,1.0,0.684066653251648,0.3489217162132263,0.3489217162132263,1.0,1.0,-3.536471128463745,0.9136627316474916,2.6228084564208984,0.1196360141038894,0.9333931803703308,0.9333931803703308,0.0,236.2553100585937,242.0,60314.296875,0.0,3949.488037109375,1.0,279.1415100097656,283.09674072265625,296.192626953125,300.0307006835937,293.1499938964844,293.1499938964844,278.8500061035156,33519.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219236373901368,1.0,0.0,0.0,3.645660161972046,3.645683765411377,8.868407803674927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1728515625,0.0,1509.8104248046875,1895.4371337890625,0.0,3606.89990234375,0.9025363326072692,1.0,0.0,3.0,1.0,0.0
17857680,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7953415513038635,0.3977417051792145,0.3622553646564483,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9219842553138732,0.6238044500350952,0.5935454368591309,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9410041570663452,0.6585657596588135,0.4621079564094543,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8240018486976624,0.4439787268638611,0.4248058199882507,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6738846898078918,0.2393767535686493,1.101969599723816,284.9980773925781,284.95001220703125,299.5712890625,293.2155456542969,297.7817077636719,297.15643310546875,284.9971923828125,1.0,0.684066653251648,0.3489217162132263,0.3489217162132263,1.0,1.0,-3.536471128463745,0.9136627316474916,2.6228084564208984,0.1196360141038894,0.9333931803703308,0.9333931803703308,0.0,236.2553100585937,242.0,60314.296875,0.0,3949.488037109375,1.0,279.1415100097656,283.09674072265625,296.192626953125,300.0307006835937,293.1499938964844,293.1499938964844,278.8500061035156,33519.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219236373901368,1.0,0.0,0.0,3.645660161972046,3.645683765411377,8.868407803674927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1728515625,0.0,1509.8104248046875,1895.4371337890625,0.0,3606.89990234375,0.9025363326072692,1.0,0.0,3.0,1.0,0.0
17857740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.791674792766571,0.3963955640792846,0.3614142537117004,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9171197414398192,0.6217595934867859,0.592025101184845,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.936889946460724,0.657894492149353,0.4619760811328888,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8209205269813538,0.443228006362915,0.4244350492954254,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6712725162506104,0.2391288131475448,1.1020885705947876,284.9067077636719,284.95001220703125,299.55047607421875,293.2210998535156,297.7727355957031,297.1524353027344,284.90728759765625,1.0,0.6852972507476807,0.3486779630184173,0.3486779630184173,1.0,1.0,-3.5331778526306152,0.9118702411651612,2.621307611465454,0.1187078207731247,0.8484399318695068,0.8484399318695068,0.0,239.58963012695312,245.0,60920.0546875,0.0,3961.204345703125,1.0,278.8583984375,282.9862976074219,296.2402648925781,300.1878967285156,293.1499938964844,293.1499938964844,279.1499938964844,38597.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295120239257812,1.0,0.0,0.0,3.5268871784210205,3.5269105434417725,8.299968499159149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7099609375,0.0,1419.2423095703125,1895.4371337890625,0.0,3676.66748046875,0.8801537752151489,1.0,0.0,3.0,1.0,0.0
17857800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.791674792766571,0.3963955640792846,0.3614142537117004,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9171197414398192,0.6217595934867859,0.592025101184845,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.936889946460724,0.657894492149353,0.4619760811328888,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8209205269813538,0.443228006362915,0.4244350492954254,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6712725162506104,0.2391288131475448,1.1020885705947876,284.9067077636719,284.95001220703125,299.55047607421875,293.2210998535156,297.7727355957031,297.1524353027344,284.90728759765625,1.0,0.6852972507476807,0.3486779630184173,0.3486779630184173,1.0,1.0,-3.5331778526306152,0.9118702411651612,2.621307611465454,0.1187078207731247,0.8484399318695068,0.8484399318695068,0.0,239.58963012695312,245.0,60920.0546875,0.0,3961.204345703125,1.0,278.8583984375,282.9862976074219,296.2402648925781,300.1878967285156,293.1499938964844,293.1499938964844,279.1499938964844,38597.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295120239257812,1.0,0.0,0.0,3.5268871784210205,3.5269105434417725,8.299968499159149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7099609375,0.0,1419.2423095703125,1895.4371337890625,0.0,3676.66748046875,0.8801537752151489,1.0,0.0,3.0,1.0,0.0
17857860,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7889280319213867,0.3959932029247284,0.360941082239151,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9133710265159608,0.6206733584403992,0.5908769369125366,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9338687062263488,0.6584006547927856,0.4621918797492981,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.818567156791687,0.4431566894054413,0.424295037984848,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6693140268325806,0.239255890250206,1.102629542350769,284.99761962890625,284.95001220703125,299.5296936035156,293.226318359375,297.76776123046875,297.15362548828125,284.9967956542969,1.0,0.6865441203117371,0.3484753370285034,0.3484753370285034,1.0,1.0,-3.531960964202881,0.9108551740646362,2.621105909347534,0.1178767830133438,0.931610643863678,0.931610643863678,0.0,242.3388214111328,248.0,60257.7421875,0.0,3974.69384765625,1.0,279.1414794921875,283.0993957519531,296.20318603515625,300.0380859375,293.1499938964844,293.1499938964844,278.8500061035156,33527.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213208556175232,1.0,0.0,0.0,3.6395723819732666,3.6395959854125977,8.838814551381802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7021484375,0.0,1503.153564453125,1895.4371337890625,0.0,3601.34326171875,0.9012297987937928,1.0,0.0,3.0,1.0,0.0
17857920,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7889280319213867,0.3959932029247284,0.360941082239151,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9133710265159608,0.6206733584403992,0.5908769369125366,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9338687062263488,0.6584006547927856,0.4621918797492981,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.818567156791687,0.4431566894054413,0.424295037984848,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6693140268325806,0.239255890250206,1.102629542350769,284.99761962890625,284.95001220703125,299.5296936035156,293.226318359375,297.76776123046875,297.15362548828125,284.9967956542969,1.0,0.6865441203117371,0.3484753370285034,0.3484753370285034,1.0,1.0,-3.531960964202881,0.9108551740646362,2.621105909347534,0.1178767830133438,0.931610643863678,0.931610643863678,0.0,242.3388214111328,248.0,60257.7421875,0.0,3974.69384765625,1.0,279.1414794921875,283.0993957519531,296.20318603515625,300.0380859375,293.1499938964844,293.1499938964844,278.8500061035156,33527.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213208556175232,1.0,0.0,0.0,3.6395723819732666,3.6395959854125977,8.838814551381802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7021484375,0.0,1503.153564453125,1895.4371337890625,0.0,3601.34326171875,0.9012297987937928,1.0,0.0,3.0,1.0,0.0
17857980,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7853831648826599,0.3946157097816467,0.3600695133209228,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.90884268283844,0.6186018586158752,0.5893261432647705,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.92984539270401,0.657671332359314,0.4620150029659271,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8155418038368225,0.4423641860485077,0.4238829016685486,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.666820764541626,0.2389918267726898,1.10267436504364,284.90692138671875,284.95001220703125,299.5089111328125,293.23114013671875,297.759033203125,297.1498413085937,284.907470703125,1.0,0.687736451625824,0.3482727408409118,0.3482727408409118,1.0,1.0,-3.5284013748168945,0.909111499786377,2.6192898750305176,0.1170525923371315,0.84705650806427,0.84705650806427,0.0,245.66661071777344,251.0,60847.15625,0.0,3985.6455078125,1.0,278.8584289550781,282.9895935058594,296.2500915527344,300.1936340332031,293.1499938964844,293.1499938964844,279.1499938964844,38608.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288668036460876,1.0,0.0,0.0,3.5199525356292725,3.5199756622314453,8.267361408798024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.853515625,0.0,1412.0584716796875,1895.4371337890625,0.0,3670.75,0.8786298632621765,1.0,0.0,3.0,1.0,0.0
17858040,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7853831648826599,0.3946157097816467,0.3600695133209228,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.90884268283844,0.6186018586158752,0.5893261432647705,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.92984539270401,0.657671332359314,0.4620150029659271,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8155418038368225,0.4423641860485077,0.4238829016685486,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.666820764541626,0.2389918267726898,1.10267436504364,284.90692138671875,284.95001220703125,299.5089111328125,293.23114013671875,297.759033203125,297.1498413085937,284.907470703125,1.0,0.687736451625824,0.3482727408409118,0.3482727408409118,1.0,1.0,-3.5284013748168945,0.909111499786377,2.6192898750305176,0.1170525923371315,0.84705650806427,0.84705650806427,0.0,245.66661071777344,251.0,60847.15625,0.0,3985.6455078125,1.0,278.8584289550781,282.9895935058594,296.2500915527344,300.1936340332031,293.1499938964844,293.1499938964844,279.1499938964844,38608.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288668036460876,1.0,0.0,0.0,3.5199525356292725,3.5199756622314453,8.267361408798024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.853515625,0.0,1412.0584716796875,1895.4371337890625,0.0,3670.75,0.8786298632621765,1.0,0.0,3.0,1.0,0.0
17858100,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7837516069412231,0.3943434655666351,0.3596605360507965,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9067885875701904,0.6179816722869873,0.5885672569274902,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9280060529708862,0.6578319668769836,0.4619498550891876,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8141219615936279,0.4422539174556732,0.4236665964126587,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6656507253646851,0.2390044033527374,1.1025580167770386,285.0129089355469,284.95001220703125,299.4985046386719,293.2334289550781,297.7561950683594,297.14996337890625,285.0135192871094,1.0,0.6882810592651367,0.3481714129447937,0.3481714129447937,1.0,1.0,-3.5265114307403564,0.9082117676734924,2.618299722671509,0.1165056601166725,0.9214565753936768,0.9214565753936768,0.0,247.20602416992188,251.0,60041.71875,0.0,3990.09228515625,1.0,279.0986328125,283.1127014160156,296.2007751464844,299.9871520996094,293.1499938964844,293.1499938964844,279.1499938964844,34052.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228126406669616,1.0,0.0,0.0,3.5702574253082275,3.5702805519104004,8.505354003318644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4736328125,0.0,1431.9971923828125,1895.4371337890625,0.0,3615.09228515625,0.887667179107666,1.0,0.0,3.0,1.0,0.0
17858160,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7827172875404358,0.3941778540611267,0.3595604300498962,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9053956270217896,0.6174836158752441,0.5881454348564148,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.926901638507843,0.6581360101699829,0.4621946513652801,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8132044076919556,0.4422500729560852,0.4236997365951538,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6649435758590698,0.2391030043363571,1.1031358242034912,284.9969482421875,284.95001220703125,299.4881591796875,293.235595703125,297.75421142578125,297.1511535644531,284.99566650390625,1.0,0.688947319984436,0.3480768203735351,0.3480768203735351,1.0,1.0,-3.526910781860352,0.9080368280410768,2.6188740730285645,0.1162180453538894,0.9294704794883728,0.9294704794883728,0.0,248.416748046875,254.0,60185.09765625,0.0,3998.411376953125,1.0,279.14227294921875,283.1015014648437,296.2115783691406,300.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33458.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206079244613647,1.0,0.0,0.0,3.6346282958984375,3.634651899337769,8.814817533675523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.974609375,0.0,1497.201171875,1895.4371337890625,0.0,3594.767822265625,0.899814248085022,1.0,0.0,3.0,1.0,0.0
17858220,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.77931147813797,0.3927738666534424,0.3586683273315429,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9013262391090392,0.6153873205184937,0.586574375629425,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9230471849441528,0.6573933362960815,0.4620079696178436,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8102070093154907,0.4414204657077789,0.4232548177242279,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6625769734382629,0.2388259470462799,1.1031279563903809,284.9071960449219,284.95001220703125,299.46746826171875,293.2396545410156,297.7458190917969,297.14776611328125,284.90771484375,1.0,0.6901097297668457,0.347887635231018,0.347887635231018,1.0,1.0,-3.5231876373291016,0.9062862992286682,2.616901397705078,0.1154218539595604,0.8454846143722534,0.8454846143722534,0.0,251.7284393310547,257.0,60754.52734375,0.0,4008.802490234375,1.0,278.8585205078125,282.9930114746094,296.2584533691406,300.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38616.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281663298606871,1.0,0.0,0.0,3.511784553527832,3.511807680130005,8.229037007367879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.66796875,0.0,1403.602783203125,1895.4371337890625,0.0,3664.322021484375,0.8768364191055298,1.0,0.0,3.0,1.0,0.0
17858280,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.77931147813797,0.3927738666534424,0.3586683273315429,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9013262391090392,0.6153873205184937,0.586574375629425,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9230471849441528,0.6573933362960815,0.4620079696178436,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8102070093154907,0.4414204657077789,0.4232548177242279,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6625769734382629,0.2388259470462799,1.1031279563903809,284.9071960449219,284.95001220703125,299.46746826171875,293.2396545410156,297.7458190917969,297.14776611328125,284.90771484375,1.0,0.6901097297668457,0.347887635231018,0.347887635231018,1.0,1.0,-3.5231876373291016,0.9062862992286682,2.616901397705078,0.1154218539595604,0.8454846143722534,0.8454846143722534,0.0,251.7284393310547,257.0,60754.52734375,0.0,4008.802490234375,1.0,278.8585205078125,282.9930114746094,296.2584533691406,300.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38616.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281663298606871,1.0,0.0,0.0,3.511784553527832,3.511807680130005,8.229037007367879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.66796875,0.0,1403.602783203125,1895.4371337890625,0.0,3664.322021484375,0.8768364191055298,1.0,0.0,3.0,1.0,0.0
17858340,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7767521739006042,0.3923032283782959,0.3581388592720032,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8981581926345825,0.6142362952232361,0.5853728652000427,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9202623963356018,0.65786212682724,0.4621953070163727,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8078729510307312,0.441267192363739,0.4230412542819977,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6607968211174011,0.2389242798089981,1.1035455465316772,284.996337890625,284.95001220703125,299.4468688964844,293.2432861328125,297.7411499023437,297.149169921875,284.9954528808594,1.0,0.6912956237792969,0.347698450088501,0.347698450088501,1.0,1.0,-3.521567821502685,0.9051949381828308,2.61637282371521,0.1146002188324928,0.9270995259284972,0.9270995259284972,0.0,254.46641540527344,260.0,60087.69140625,0.0,4021.1318359375,1.0,279.141357421875,283.1043395996094,296.2200012207031,300.0451965332031,293.1499938964844,293.1499938964844,278.8500061035156,33552.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199486970901488,1.0,0.0,0.0,3.624797105789185,3.624820470809937,8.767195822656504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.48046875,0.0,1487.1224365234375,1895.4371337890625,0.0,3588.68505859375,0.8978633284568787,1.0,0.0,3.0,1.0,0.0
17858400,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7767521739006042,0.3923032283782959,0.3581388592720032,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8981581926345825,0.6142362952232361,0.5853728652000427,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9202623963356018,0.65786212682724,0.4621953070163727,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8078729510307312,0.441267192363739,0.4230412542819977,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6607968211174011,0.2389242798089981,1.1035455465316772,284.996337890625,284.95001220703125,299.4468688964844,293.2432861328125,297.7411499023437,297.149169921875,284.9954528808594,1.0,0.6912956237792969,0.347698450088501,0.347698450088501,1.0,1.0,-3.521567821502685,0.9051949381828308,2.61637282371521,0.1146002188324928,0.9270995259284972,0.9270995259284972,0.0,254.46641540527344,260.0,60087.69140625,0.0,4021.1318359375,1.0,279.141357421875,283.1043395996094,296.2200012207031,300.0451965332031,293.1499938964844,293.1499938964844,278.8500061035156,33552.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199486970901488,1.0,0.0,0.0,3.624797105789185,3.624820470809937,8.767195822656504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.48046875,0.0,1487.1224365234375,1895.4371337890625,0.0,3588.68505859375,0.8978633284568787,1.0,0.0,3.0,1.0,0.0
17858460,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7734652161598206,0.3908787965774536,0.3572181165218353,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8942530751228333,0.6121197938919067,0.5837717056274414,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.916612148284912,0.6571540236473083,0.4620192945003509,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.804843008518219,0.4404055178165436,0.4225585460662842,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6585375666618347,0.2386370152235031,1.1034746170043943,284.9075622558594,284.95001220703125,299.4263610839844,293.2464599609375,297.7330627441406,297.1460876464844,284.9080505371094,1.0,0.6924335360527039,0.3475135266780853,0.3475135266780853,1.0,1.0,-3.517665147781372,0.903403639793396,2.6142616271972656,0.1137962937355041,0.8437855839729309,0.8437855839729309,0.0,257.7748718261719,263.0,60647.55078125,0.0,4030.99853515625,1.0,278.85858154296875,282.9964904785156,296.2651672363281,300.19708251953125,293.1499938964844,293.1499938964844,279.1499938964844,38620.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274473190307616,1.0,0.0,0.0,3.502785444259644,3.5028085708618164,8.186916602426209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7587890625,0.0,1394.283447265625,1895.4371337890625,0.0,3657.72119140625,0.8748509883880615,1.0,0.0,3.0,1.0,0.0
17858520,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7734652161598206,0.3908787965774536,0.3572181165218353,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8942530751228333,0.6121197938919067,0.5837717056274414,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.916612148284912,0.6571540236473083,0.4620192945003509,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.804843008518219,0.4404055178165436,0.4225585460662842,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6585375666618347,0.2386370152235031,1.1034746170043943,284.9075622558594,284.95001220703125,299.4263610839844,293.2464599609375,297.7330627441406,297.1460876464844,284.9080505371094,1.0,0.6924335360527039,0.3475135266780853,0.3475135266780853,1.0,1.0,-3.517665147781372,0.903403639793396,2.6142616271972656,0.1137962937355041,0.8437855839729309,0.8437855839729309,0.0,257.7748718261719,263.0,60647.55078125,0.0,4030.99853515625,1.0,278.85858154296875,282.9964904785156,296.2651672363281,300.19708251953125,293.1499938964844,293.1499938964844,279.1499938964844,38620.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274473190307616,1.0,0.0,0.0,3.502785444259644,3.5028085708618164,8.186916602426209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7587890625,0.0,1394.283447265625,1895.4371337890625,0.0,3657.72119140625,0.8748509883880615,1.0,0.0,3.0,1.0,0.0
17858580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7710058093070984,0.3903814852237701,0.3566673994064331,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8911891579627991,0.6109413504600525,0.5825474858283997,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9140254259109496,0.6576719284057617,0.4622396230697632,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8025122284889221,0.4402182996273041,0.4223147630691528,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6568461656570435,0.2387253791093826,1.10385000705719,284.9957580566406,284.95001220703125,299.4059753417969,293.24920654296875,297.728515625,297.1476135253906,284.9949035644531,1.0,0.693601131439209,0.347328633069992,0.347328633069992,1.0,1.0,-3.5159451961517334,0.9022958278656006,2.613649368286133,0.1129786372184753,0.924634575843811,0.924634575843811,0.0,260.5054931640625,266.0,59981.6875,0.0,4042.994384765625,1.0,279.14129638671875,283.10693359375,296.2259216308594,300.0448303222656,293.1499938964844,293.1499938964844,278.8500061035156,33557.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919226348400116,1.0,0.0,0.0,3.615950345993042,3.615973711013794,8.724453550712497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8857421875,0.0,1477.5089111328125,1895.4371337890625,0.0,3582.016845703125,0.895877480506897,1.0,0.0,3.0,1.0,0.0
17858640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7710058093070984,0.3903814852237701,0.3566673994064331,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8911891579627991,0.6109413504600525,0.5825474858283997,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9140254259109496,0.6576719284057617,0.4622396230697632,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8025122284889221,0.4402182996273041,0.4223147630691528,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6568461656570435,0.2387253791093826,1.10385000705719,284.9957580566406,284.95001220703125,299.4059753417969,293.24920654296875,297.728515625,297.1476135253906,284.9949035644531,1.0,0.693601131439209,0.347328633069992,0.347328633069992,1.0,1.0,-3.5159451961517334,0.9022958278656006,2.613649368286133,0.1129786372184753,0.924634575843811,0.924634575843811,0.0,260.5054931640625,266.0,59981.6875,0.0,4042.994384765625,1.0,279.14129638671875,283.10693359375,296.2259216308594,300.0448303222656,293.1499938964844,293.1499938964844,278.8500061035156,33557.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919226348400116,1.0,0.0,0.0,3.615950345993042,3.615973711013794,8.724453550712497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8857421875,0.0,1477.5089111328125,1895.4371337890625,0.0,3582.016845703125,0.895877480506897,1.0,0.0,3.0,1.0,0.0
17858700,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7697060108184814,0.3897076547145843,0.3563655316829681,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8895857930183411,0.6099287271499634,0.5819191932678223,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9126611351966858,0.6574084162712097,0.4623376727104187,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.801289439201355,0.4398242533206939,0.4221963882446289,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6559833288192749,0.2386197447776794,1.104172945022583,284.8768005371094,284.95001220703125,299.3958435058594,293.2504272460937,297.7249755859375,297.14666748046875,284.876220703125,1.0,0.694229006767273,0.3472361862659454,0.3472361862659454,1.0,1.0,-3.5151970386505127,0.901770830154419,2.6134262084960938,0.1127032190561294,0.8404409885406494,0.8404409885406494,0.0,261.9808959960937,266.0,60795.890625,0.0,4049.923828125,1.0,278.89910888671875,282.97271728515625,296.2804260253906,300.25958251953125,293.1499938964844,293.1499938964844,278.8500061035156,38226.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251099824905396,1.0,0.0,0.0,3.56980037689209,3.569823980331421,8.503175763507897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.662109375,0.0,1462.05517578125,1895.4371337890625,0.0,3636.23974609375,0.8866952657699585,1.0,0.0,3.0,1.0,0.0
17858760,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7678583264350891,0.3889409601688385,0.355732798576355,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8874273896217346,0.6088086366653442,0.5809314250946045,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9106588959693908,0.6570376753807068,0.4621130228042602,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7995569705963135,0.4393297433853149,0.4218068420886993,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6547048091888428,0.2384312599897384,1.1037479639053345,284.90771484375,284.95001220703125,299.3857421875,293.2514953613281,297.7207336425781,297.144775390625,284.9086608886719,1.0,0.6947252154350281,0.3471576869487762,0.3471576869487762,1.0,1.0,-3.5119993686676025,0.9005340337753296,2.6114654541015625,0.1122111305594444,0.8418349027633667,0.8418349027633667,0.0,263.7989501953125,269.0,60515.08984375,0.0,4052.61376953125,1.0,278.8583679199219,283.00030517578125,296.2705993652344,300.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,38752.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267387986183168,1.0,0.0,0.0,3.491200685501098,3.4912238121032715,8.132853395181883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.486328125,0.0,1383.269287109375,1895.4371337890625,0.0,3651.212890625,0.872403085231781,1.0,0.0,3.0,1.0,0.0
17858820,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7654910683631897,0.3884207308292389,0.3551600873470306,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8844618201255798,0.6076067090034485,0.579683780670166,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9083008170127868,0.657640278339386,0.462387204170227,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7972885370254517,0.4391134083271026,0.4215342700481415,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6530937552452087,0.2385120540857315,1.10408616065979,284.9952087402344,284.95001220703125,299.3656921386719,293.2533264160156,297.7164306640625,297.1464233398437,284.99432373046875,1.0,0.6958816647529602,0.3470006883144378,0.3470006883144378,1.0,1.0,-3.5102102756500244,0.8994935154914856,2.6107165813446045,0.1114732101559639,0.9221438765525818,0.9221438765525818,0.0,266.5287475585937,272.0,59868.14453125,0.0,4064.3935546875,1.0,279.1412048339844,283.1094665527344,296.2301330566406,300.0422668457031,293.1499938964844,293.1499938964844,278.8500061035156,33558.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185168743133544,1.0,0.0,0.0,3.60671591758728,3.606739044189453,8.679948564349615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.9365234375,0.0,1467.4913330078125,1895.4371337890625,0.0,3575.464599609375,0.8938031792640686,1.0,0.0,3.0,1.0,0.0
17858880,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7654910683631897,0.3884207308292389,0.3551600873470306,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8844618201255798,0.6076067090034485,0.579683780670166,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9083008170127868,0.657640278339386,0.462387204170227,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7972885370254517,0.4391134083271026,0.4215342700481415,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6530937552452087,0.2385120540857315,1.10408616065979,284.9952087402344,284.95001220703125,299.3656921386719,293.2533264160156,297.7164306640625,297.1464233398437,284.99432373046875,1.0,0.6958816647529602,0.3470006883144378,0.3470006883144378,1.0,1.0,-3.5102102756500244,0.8994935154914856,2.6107165813446045,0.1114732101559639,0.9221438765525818,0.9221438765525818,0.0,266.5287475585937,272.0,59868.14453125,0.0,4064.3935546875,1.0,279.1412048339844,283.1094665527344,296.2301330566406,300.0422668457031,293.1499938964844,293.1499938964844,278.8500061035156,33558.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185168743133544,1.0,0.0,0.0,3.60671591758728,3.606739044189453,8.679948564349615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.9365234375,0.0,1467.4913330078125,1895.4371337890625,0.0,3575.464599609375,0.8938031792640686,1.0,0.0,3.0,1.0,0.0
17858940,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7624654769897461,0.3869682848453522,0.3542060554027557,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8808286786079407,0.6054620146751404,0.578046977519989,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9052430987358092,0.6571120023727417,0.4623237550258636,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7944179177284241,0.4382028877735138,0.4209990501403808,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6510534286499023,0.2382127046585083,1.1039451360702517,284.908447265625,284.95001220703125,299.3458251953125,293.254638671875,297.7088928222656,297.1437683105469,284.9088134765625,1.0,0.6969966888427734,0.3468436896800995,0.3468436896800995,1.0,1.0,-3.5062122344970703,0.8977636098861694,2.6084487438201904,0.1107435747981071,0.8402631878852844,0.8402631878852844,0.0,269.8184814453125,275.0,60405.96484375,0.0,4073.81005859375,1.0,278.8587341308594,283.0035095214844,296.2733764648437,300.1908569335937,293.1499938964844,293.1499938964844,279.1499938964844,38612.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260210990905762,1.0,0.0,0.0,3.483194828033448,3.483217716217041,8.095596513157943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.046875,0.0,1374.0411376953125,1895.4371337890625,0.0,3644.617431640625,0.8705219626426697,1.0,0.0,3.0,1.0,0.0
17859000,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7624654769897461,0.3869682848453522,0.3542060554027557,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8808286786079407,0.6054620146751404,0.578046977519989,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9052430987358092,0.6571120023727417,0.4623237550258636,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7944179177284241,0.4382028877735138,0.4209990501403808,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6510534286499023,0.2382127046585083,1.1039451360702517,284.908447265625,284.95001220703125,299.3458251953125,293.254638671875,297.7088928222656,297.1437683105469,284.9088134765625,1.0,0.6969966888427734,0.3468436896800995,0.3468436896800995,1.0,1.0,-3.5062122344970703,0.8977636098861694,2.6084487438201904,0.1107435747981071,0.8402631878852844,0.8402631878852844,0.0,269.8184814453125,275.0,60405.96484375,0.0,4073.81005859375,1.0,278.8587341308594,283.0035095214844,296.2733764648437,300.1908569335937,293.1499938964844,293.1499938964844,279.1499938964844,38612.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260210990905762,1.0,0.0,0.0,3.483194828033448,3.483217716217041,8.095596513157943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.046875,0.0,1374.0411376953125,1895.4371337890625,0.0,3644.617431640625,0.8705219626426697,1.0,0.0,3.0,1.0,0.0
17859060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7602053284645081,0.3864297270774841,0.3536233901977539,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8779792189598083,0.6042410135269165,0.5767883658409119,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9031663537025452,0.6578471660614014,0.4626865684986114,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7922290563583374,0.4379645884037018,0.4207092821598053,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6495299339294434,0.238287940621376,1.1042680740356443,284.9947509765625,284.95001220703125,299.3261413574219,293.2554626464844,297.70489501953125,297.1455383300781,284.993896484375,1.0,0.6981503367424011,0.3467216193675995,0.3467216193675995,1.0,1.0,-3.504465341567993,0.8968430757522583,2.6076223850250244,0.1101154834032058,0.9196303486824036,0.9196303486824036,0.0,272.53692626953125,278.0,59748.9765625,0.0,4085.596923828125,1.0,279.1411437988281,283.112060546875,296.2323608398437,300.0373229980469,293.1499938964844,293.1499938964844,278.8500061035156,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178396463394164,1.0,0.0,0.0,3.5970966815948486,3.597119808197021,8.633711559014046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.7890625,0.0,1457.0926513671875,1895.4371337890625,0.0,3569.207763671875,0.8916400671005249,1.0,0.0,3.0,1.0,0.0
17859120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7602053284645081,0.3864297270774841,0.3536233901977539,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8779792189598083,0.6042410135269165,0.5767883658409119,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9031663537025452,0.6578471660614014,0.4626865684986114,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7922290563583374,0.4379645884037018,0.4207092821598053,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6495299339294434,0.238287940621376,1.1042680740356443,284.9947509765625,284.95001220703125,299.3261413574219,293.2554626464844,297.70489501953125,297.1455383300781,284.993896484375,1.0,0.6981503367424011,0.3467216193675995,0.3467216193675995,1.0,1.0,-3.504465341567993,0.8968430757522583,2.6076223850250244,0.1101154834032058,0.9196303486824036,0.9196303486824036,0.0,272.53692626953125,278.0,59748.9765625,0.0,4085.596923828125,1.0,279.1411437988281,283.112060546875,296.2323608398437,300.0373229980469,293.1499938964844,293.1499938964844,278.8500061035156,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178396463394164,1.0,0.0,0.0,3.5970966815948486,3.597119808197021,8.633711559014046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.7890625,0.0,1457.0926513671875,1895.4371337890625,0.0,3569.207763671875,0.8916400671005249,1.0,0.0,3.0,1.0,0.0
