time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7573210000991821,0.3849770128726959,0.3526625037193298,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8744984865188599,0.6020954251289368,0.5751436948776245,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9004756212234497,0.6575801968574524,0.462774783372879,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7894704341888428,0.4370528161525726,0.4201650619506836,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6476003527641296,0.2379868775606155,1.1041061878204346,284.908935546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6977233886719,297.1430969238281,284.9092712402344,1.0,0.6992701292037964,0.3465995490550995,0.3465995490550995,1.0,1.0,-3.500596046447754,0.8952635526657104,2.605332612991333,0.1095014885067939,0.8385133743286133,0.8385133743286133,0.0,275.8056945800781,281.0,60277.9296875,0.0,4095.1728515625,1.0,278.8588256835937,283.0069274902344,296.27459716796875,300.18438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38602.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253647923469543,1.0,0.0,0.0,3.4730992317199707,3.4731221199035645,8.04873593551747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8798828125,0.0,1363.6448974609375,1895.4371337890625,0.0,3638.58349609375,0.8682863712310791,1.0,0.0,3.0,1.0,0.0
17859240,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7573210000991821,0.3849770128726959,0.3526625037193298,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8744984865188599,0.6020954251289368,0.5751436948776245,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9004756212234497,0.6575801968574524,0.462774783372879,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7894704341888428,0.4370528161525726,0.4201650619506836,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6476003527641296,0.2379868775606155,1.1041061878204346,284.908935546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6977233886719,297.1430969238281,284.9092712402344,1.0,0.6992701292037964,0.3465995490550995,0.3465995490550995,1.0,1.0,-3.500596046447754,0.8952635526657104,2.605332612991333,0.1095014885067939,0.8385133743286133,0.8385133743286133,0.0,275.8056945800781,281.0,60277.9296875,0.0,4095.1728515625,1.0,278.8588256835937,283.0069274902344,296.27459716796875,300.18438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38602.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253647923469543,1.0,0.0,0.0,3.4730992317199707,3.4731221199035645,8.04873593551747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8798828125,0.0,1363.6448974609375,1895.4371337890625,0.0,3638.58349609375,0.8682863712310791,1.0,0.0,3.0,1.0,0.0
17859300,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7560113668441772,0.3846588134765625,0.3522210419178009,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8728956580162048,0.6014280319213867,0.5743505954742432,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8993111252784729,0.658043384552002,0.4629083275794983,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7882028222084045,0.4368876516819,0.4198997020721435,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6467029452323914,0.2379829138517379,1.1039174795150757,285.011962890625,284.95001220703125,299.2970886230469,293.2557373046875,297.69549560546875,297.1436462402344,285.0123596191406,1.0,0.6997950077056885,0.3465385138988495,0.3465385138988495,1.0,1.0,-3.498718976974488,0.8944972157478333,2.604221820831299,0.1090800985693931,0.9110615253448486,0.9110615253448486,0.0,277.30780029296875,281.0,59495.7421875,0.0,4099.3212890625,1.0,279.0975036621094,283.1266784667969,296.2231750488281,299.9769592285156,293.1499938964844,293.1499938964844,279.1499938964844,33990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193363189697266,1.0,0.0,0.0,3.524892807006836,3.5249152183532715,8.290584219139419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.56640625,0.0,1383.865234375,1895.4371337890625,0.0,3583.0322265625,0.8775186538696289,1.0,0.0,3.0,1.0,0.0
17859360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7551746964454651,0.384437620639801,0.3520736992359161,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8717756867408752,0.6008718609809875,0.5738770961761475,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8986949324607849,0.658668041229248,0.4633675217628479,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7873823046684265,0.4368238449096679,0.4198777377605438,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6461653113365173,0.2380609363317489,1.1044095754623413,284.99420166015625,284.95001220703125,299.2875366210937,293.25555419921875,297.6941223144531,297.1452331542969,284.9929504394531,1.0,0.7004417777061462,0.3464798033237457,0.3464798033237457,1.0,1.0,-3.4990880489349365,0.8944276571273804,2.6046605110168457,0.108899638056755,0.9171702861785888,0.9171702861785888,0.0,278.5046081542969,284.0,59631.61328125,0.0,4107.4267578125,1.0,279.141845703125,283.1139831542969,296.2318115234375,300.0296936035156,293.1499938964844,293.1499938964844,278.8500061035156,33461.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917167603969574,1.0,0.0,0.0,3.589422702789306,3.5894458293914795,8.596912834946124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.794921875,0.0,1448.13623046875,1895.4371337890625,0.0,3562.99658203125,0.8896477818489075,1.0,0.0,3.0,1.0,0.0
17859420,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7524352073669434,0.3829895853996277,0.3511199057102203,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.868452787399292,0.5987304449081421,0.5722389221191406,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8962726593017578,0.6586840748786926,0.4636741578578949,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7847491502761841,0.4359228909015655,0.4193467199802398,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6443445682525635,0.2377611547708511,1.104253172874451,284.9094543457031,284.95001220703125,299.26861572265625,293.2547607421875,297.687255859375,297.1429748535156,284.9097595214844,1.0,0.7015873789787292,0.3463623523712158,0.3463623523712158,1.0,1.0,-3.4955203533172607,0.8929561972618103,2.6025643348693848,0.1083268895745277,0.8368502855300903,0.8368502855300903,0.0,281.7551574707031,287.0,60149.1640625,0.0,4117.62744140625,1.0,278.8589172363281,283.0101013183594,296.27374267578125,300.1757507324219,293.1499938964844,293.1499938964844,279.1499938964844,38587.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247645735740662,1.0,0.0,0.0,3.4631569385528564,3.46317982673645,8.002720619515458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1455078125,0.0,1353.433837890625,1895.4371337890625,0.0,3633.0625,0.8660844564437866,1.0,0.0,3.0,1.0,0.0
17859480,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7524352073669434,0.3829895853996277,0.3511199057102203,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.868452787399292,0.5987304449081421,0.5722389221191406,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8962726593017578,0.6586840748786926,0.4636741578578949,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7847491502761841,0.4359228909015655,0.4193467199802398,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6443445682525635,0.2377611547708511,1.104253172874451,284.9094543457031,284.95001220703125,299.26861572265625,293.2547607421875,297.687255859375,297.1429748535156,284.9097595214844,1.0,0.7015873789787292,0.3463623523712158,0.3463623523712158,1.0,1.0,-3.4955203533172607,0.8929561972618103,2.6025643348693848,0.1083268895745277,0.8368502855300903,0.8368502855300903,0.0,281.7551574707031,287.0,60149.1640625,0.0,4117.62744140625,1.0,278.8589172363281,283.0101013183594,296.27374267578125,300.1757507324219,293.1499938964844,293.1499938964844,279.1499938964844,38587.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247645735740662,1.0,0.0,0.0,3.4631569385528564,3.46317982673645,8.002720619515458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1455078125,0.0,1353.433837890625,1895.4371337890625,0.0,3633.0625,0.8660844564437866,1.0,0.0,3.0,1.0,0.0
17859540,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7503844499588013,0.3824395537376404,0.3505321741104126,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8658381104469299,0.5974968075752258,0.5709735751152039,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8946675062179565,0.6599563360214233,0.4644142985343933,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.782743513584137,0.4356915652751922,0.4190654456615448,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6429827213287354,0.2378329932689666,1.1045665740966797,284.9939270019531,284.95001220703125,299.25,293.2534484863281,297.68408203125,297.1454467773437,284.9931030273437,1.0,0.7027814984321594,0.3462449014186859,0.3462449014186859,1.0,1.0,-3.4942123889923096,0.8921899199485779,2.602022409439087,0.1077531576156616,0.9148871898651124,0.9148871898651124,0.0,284.4581298828125,290.0,59505.94140625,0.0,4130.39208984375,1.0,279.1409606933594,283.1166076660156,296.2307434082031,300.0210266113281,293.1499938964844,293.1499938964844,278.8500061035156,33547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916666865348816,1.0,0.0,0.0,3.5781915187835693,3.578214406967163,8.543197509425227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.61328125,0.0,1436.743408203125,1895.4371337890625,0.0,3558.366943359375,0.8873865604400635,1.0,0.0,3.0,1.0,0.0
17859600,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7503844499588013,0.3824395537376404,0.3505321741104126,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8658381104469299,0.5974968075752258,0.5709735751152039,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8946675062179565,0.6599563360214233,0.4644142985343933,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.782743513584137,0.4356915652751922,0.4190654456615448,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6429827213287354,0.2378329932689666,1.1045665740966797,284.9939270019531,284.95001220703125,299.25,293.2534484863281,297.68408203125,297.1454467773437,284.9931030273437,1.0,0.7027814984321594,0.3462449014186859,0.3462449014186859,1.0,1.0,-3.4942123889923096,0.8921899199485779,2.602022409439087,0.1077531576156616,0.9148871898651124,0.9148871898651124,0.0,284.4581298828125,290.0,59505.94140625,0.0,4130.39208984375,1.0,279.1409606933594,283.1166076660156,296.2307434082031,300.0210266113281,293.1499938964844,293.1499938964844,278.8500061035156,33547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916666865348816,1.0,0.0,0.0,3.5781915187835693,3.578214406967163,8.543197509425227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.61328125,0.0,1436.743408203125,1895.4371337890625,0.0,3558.366943359375,0.8873865604400635,1.0,0.0,3.0,1.0,0.0
17859660,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7475787997245789,0.3808193802833557,0.3494820594787597,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.862456738948822,0.5951822996139526,0.5692347884178162,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8922200202941895,0.6599667072296143,0.4647632539272308,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7800153493881226,0.4346153438091278,0.4184365272521972,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6410565972328186,0.2373449355363845,1.1039217710494995,284.9092712402344,284.95001220703125,299.2318115234375,293.2510681152344,297.676025390625,297.14141845703125,284.90948486328125,1.0,0.7038858532905579,0.346121221780777,0.346121221780777,1.0,1.0,-3.4897563457489014,0.8904255032539368,2.5993309020996094,0.1071129962801933,0.8347012996673584,0.8347012996673584,0.0,287.86456298828125,293.0,60005.48046875,0.0,4139.1796875,1.0,278.8589782714844,283.0126953125,296.2703857421875,300.1643981933594,293.1499938964844,293.1499938964844,279.1499938964844,38605.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242956638336182,1.0,0.0,0.0,3.4529082775115967,3.452930927276612,7.9554251897207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4501953125,0.0,1343.1893310546875,1895.4371337890625,0.0,3628.747314453125,0.8638243079185486,1.0,0.0,3.0,1.0,0.0
17859720,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7475787997245789,0.3808193802833557,0.3494820594787597,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.862456738948822,0.5951822996139526,0.5692347884178162,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8922200202941895,0.6599667072296143,0.4647632539272308,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7800153493881226,0.4346153438091278,0.4184365272521972,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6410565972328186,0.2373449355363845,1.1039217710494995,284.9092712402344,284.95001220703125,299.2318115234375,293.2510681152344,297.676025390625,297.14141845703125,284.90948486328125,1.0,0.7038858532905579,0.346121221780777,0.346121221780777,1.0,1.0,-3.4897563457489014,0.8904255032539368,2.5993309020996094,0.1071129962801933,0.8347012996673584,0.8347012996673584,0.0,287.86456298828125,293.0,60005.48046875,0.0,4139.1796875,1.0,278.8589782714844,283.0126953125,296.2703857421875,300.1643981933594,293.1499938964844,293.1499938964844,279.1499938964844,38605.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242956638336182,1.0,0.0,0.0,3.4529082775115967,3.452930927276612,7.9554251897207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4501953125,0.0,1343.1893310546875,1895.4371337890625,0.0,3628.747314453125,0.8638243079185486,1.0,0.0,3.0,1.0,0.0
17859780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.745120644569397,0.379866361618042,0.3485989570617676,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8594305515289307,0.5935283899307251,0.5676484704017639,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8902305960655212,0.6610071659088135,0.4653920829296112,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7775465250015259,0.4339575171470642,0.4178277552127838,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6391845941543579,0.2369447201490402,1.1025105714797974,284.9908142089844,284.95001220703125,299.214111328125,293.2471618652344,297.6700439453125,297.1399230957031,284.98992919921875,1.0,0.7048466205596924,0.345997542142868,0.345997542142868,1.0,1.0,-3.485107183456421,0.8886103630065918,2.596496820449829,0.1062635406851768,0.9096410870552064,0.9096410870552064,0.0,290.9451599121094,296.0,59295.9375,0.0,4145.51953125,1.0,279.140869140625,283.11749267578125,296.2243347167969,300.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,33657.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161852598190308,1.0,0.0,0.0,3.564659118652344,3.5646817684173584,8.478700692648999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1767578125,0.0,1423.158447265625,1895.4371337890625,0.0,3553.912841796875,0.8844117522239685,1.0,0.0,3.0,1.0,0.0
17859840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.745120644569397,0.379866361618042,0.3485989570617676,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8594305515289307,0.5935283899307251,0.5676484704017639,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8902305960655212,0.6610071659088135,0.4653920829296112,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7775465250015259,0.4339575171470642,0.4178277552127838,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6391845941543579,0.2369447201490402,1.1025105714797974,284.9908142089844,284.95001220703125,299.214111328125,293.2471618652344,297.6700439453125,297.1399230957031,284.98992919921875,1.0,0.7048466205596924,0.345997542142868,0.345997542142868,1.0,1.0,-3.485107183456421,0.8886103630065918,2.596496820449829,0.1062635406851768,0.9096410870552064,0.9096410870552064,0.0,290.9451599121094,296.0,59295.9375,0.0,4145.51953125,1.0,279.140869140625,283.11749267578125,296.2243347167969,300.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,33657.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161852598190308,1.0,0.0,0.0,3.564659118652344,3.5646817684173584,8.478700692648999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1767578125,0.0,1423.158447265625,1895.4371337890625,0.0,3553.912841796875,0.8844117522239685,1.0,0.0,3.0,1.0,0.0
17859900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7437765598297119,0.3789361119270324,0.348078042268753,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8578049540519714,0.5922435522079468,0.5667774081230164,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8891178965568542,0.6609793901443481,0.4656623005867004,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7762019038200378,0.4332834184169769,0.4174651503562927,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6381500363349915,0.2365249842405319,1.1015658378601074,284.875,284.95001220703125,299.2054443359375,293.24468994140625,297.6651611328125,297.1366882324219,284.8748779296875,1.0,0.7052962183952332,0.3459357023239136,0.3459357023239136,1.0,1.0,-3.4821927547454834,0.8875161409378052,2.594676733016968,0.1059013977646827,0.8262982964515686,0.8262982964515686,0.0,292.6127014160156,296.0,59991.0390625,0.0,4147.9013671875,1.0,278.900390625,282.98797607421875,296.2746276855469,300.2083435058594,293.1499938964844,293.1499938964844,278.8500061035156,38627.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220353960990906,1.0,0.0,0.0,3.509430170059204,3.509453296661377,8.218006541937939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1376953125,0.0,1401.23046875,1895.4371337890625,0.0,3607.9306640625,0.8735007047653198,1.0,0.0,3.0,1.0,0.0
17859960,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7420018911361694,0.3779201209545135,0.3472324013710022,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.855747640132904,0.5908543467521667,0.565549910068512,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8875128030776978,0.6608599424362183,0.4656147062778473,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7744386196136475,0.4325054585933685,0.416823148727417,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6367684602737427,0.2360015660524368,1.0997413396835327,284.9081726074219,284.95001220703125,299.1968994140625,293.2418518066406,297.6595764160156,297.1324157714844,284.9088439941406,1.0,0.7055829763412476,0.3459095060825348,0.3459095060825348,1.0,1.0,-3.476677179336548,0.88572758436203,2.590949535369873,0.1053688898682594,0.8293246626853943,0.8293246626853943,0.0,294.5795593261719,299.0,59658.88671875,0.0,4145.34521484375,1.0,278.8588256835937,283.01763916015625,296.2601318359375,300.1354675292969,293.1499938964844,293.1499938964844,279.1499938964844,38914.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235405325889589,1.0,0.0,0.0,3.4282002449035645,3.42822265625,7.841978231226676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.45703125,0.0,1320.6016845703125,1895.4371337890625,0.0,3621.79638671875,0.8586840629577637,1.0,0.0,3.0,1.0,0.0
17860020,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7394908666610718,0.3767743408679962,0.3461585342884063,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8527000546455383,0.5889753699302673,0.5637323260307312,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8855520486831665,0.6618795990943909,0.4662139415740967,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7718835473060608,0.4316199123859405,0.4159765243530273,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6346880197525024,0.2353043407201767,1.096871852874756,284.9876403808594,284.95001220703125,299.1800842285156,293.23516845703125,297.6531066894531,297.1298828125,284.98681640625,1.0,0.7062146067619324,0.3458571135997772,0.3458571135997772,1.0,1.0,-3.4694435596466064,0.8833404779434204,2.586103200912476,0.1045005023479461,0.9013431668281556,0.9013431668281556,0.0,297.6097412109375,302.0,58913.44921875,0.0,4144.67236328125,1.0,279.1406555175781,283.12066650390625,296.2105712890625,299.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,33795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150433540344238,1.0,0.0,0.0,3.538484811782837,3.538507461547852,8.354644478458795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5576171875,0.0,1396.6163330078125,1895.4371337890625,0.0,3543.34716796875,0.878646969795227,1.0,0.0,3.0,1.0,0.0
17860080,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7394908666610718,0.3767743408679962,0.3461585342884063,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8527000546455383,0.5889753699302673,0.5637323260307312,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8855520486831665,0.6618795990943909,0.4662139415740967,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7718835473060608,0.4316199123859405,0.4159765243530273,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6346880197525024,0.2353043407201767,1.096871852874756,284.9876403808594,284.95001220703125,299.1800842285156,293.23516845703125,297.6531066894531,297.1298828125,284.98681640625,1.0,0.7062146067619324,0.3458571135997772,0.3458571135997772,1.0,1.0,-3.4694435596466064,0.8833404779434204,2.586103200912476,0.1045005023479461,0.9013431668281556,0.9013431668281556,0.0,297.6097412109375,302.0,58913.44921875,0.0,4144.67236328125,1.0,279.1406555175781,283.12066650390625,296.2105712890625,299.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,33795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150433540344238,1.0,0.0,0.0,3.538484811782837,3.538507461547852,8.354644478458795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5576171875,0.0,1396.6163330078125,1895.4371337890625,0.0,3543.34716796875,0.878646969795227,1.0,0.0,3.0,1.0,0.0
17860140,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7364450097084045,0.3747162222862243,0.3446673452854156,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8491356372833252,0.5861631631851196,0.5614769458770752,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8829977512359619,0.6617832183837891,0.4664531648159027,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7688358426094055,0.4300272464752197,0.4148145318031311,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6322137117385864,0.2341592907905578,1.0930794477462769,284.908203125,284.95001220703125,299.1636657714844,293.2272033691406,297.6426086425781,297.1220397949219,284.9084167480469,1.0,0.706689178943634,0.345804750919342,0.345804750919342,1.0,1.0,-3.4592740535736084,0.8800404667854309,2.5792336463928223,0.1035543903708458,0.822793185710907,0.822793185710907,0.0,301.1127624511719,290.0,59219.51953125,0.0,4139.212890625,1.0,278.8593444824219,283.02398681640625,296.2435302734375,300.09210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38880.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220514297485352,1.0,0.0,0.0,3.398535251617432,3.398557424545288,7.706848919042386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7158203125,0.0,1291.0545654296875,1895.4371337890625,0.0,3608.077880859375,0.8520400524139404,1.0,0.0,3.0,1.0,0.0
17860200,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7364450097084045,0.3747162222862243,0.3446673452854156,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8491356372833252,0.5861631631851196,0.5614769458770752,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8829977512359619,0.6617832183837891,0.4664531648159027,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7688358426094055,0.4300272464752197,0.4148145318031311,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6322137117385864,0.2341592907905578,1.0930794477462769,284.908203125,284.95001220703125,299.1636657714844,293.2272033691406,297.6426086425781,297.1220397949219,284.9084167480469,1.0,0.706689178943634,0.345804750919342,0.345804750919342,1.0,1.0,-3.4592740535736084,0.8800404667854309,2.5792336463928223,0.1035543903708458,0.822793185710907,0.822793185710907,0.0,301.1127624511719,290.0,59219.51953125,0.0,4139.212890625,1.0,278.8593444824219,283.02398681640625,296.2435302734375,300.09210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38880.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220514297485352,1.0,0.0,0.0,3.398535251617432,3.398557424545288,7.706848919042386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7158203125,0.0,1291.0545654296875,1895.4371337890625,0.0,3608.077880859375,0.8520400524139404,1.0,0.0,3.0,1.0,0.0
17860260,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7364034652709961,0.3740413784980774,0.3438239991664886,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8491410613059998,0.5850871801376343,0.5602162480354309,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8837483525276184,0.662290096282959,0.4665563404560089,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7689725756645203,0.4294740557670593,0.4140943884849548,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6321716904640198,0.2336899489164352,1.0903723239898682,285.006103515625,284.95001220703125,299.1552734375,293.2225952148437,297.63922119140625,297.1205139160156,285.0052490234375,1.0,0.7050187587738037,0.3458309173583984,0.3458309173583984,1.0,1.0,-3.4527428150177,0.8781000375747681,2.5746426582336426,0.1030361503362655,0.891714870929718,0.891714870929718,0.0,299.8052062988281,290.0,58408.6796875,0.0,4114.74365234375,1.0,279.0991516113281,283.1389465332031,296.18670654296875,299.8786926269531,293.1499938964844,293.1499938964844,279.1499938964844,33975.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155451655387878,1.0,0.0,0.0,3.4532277584075928,3.45324969291687,7.956897434269194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0810546875,0.0,1310.740478515625,1895.4371337890625,0.0,3547.990966796875,0.8613871335983276,1.0,0.0,3.0,1.0,0.0
17860320,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7373825311660767,0.3734755218029022,0.3432471454143524,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8503092527389526,0.5841562747955322,0.5592681765556335,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8857683539390564,0.6628543138504028,0.4668903946876526,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7701950073242188,0.4290281236171722,0.4135836660861969,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6329547762870789,0.233309656381607,1.0881742238998413,284.98443603515625,284.95001220703125,299.1475830078125,293.2180480957031,297.6368408203125,297.1201171875,284.983642578125,1.0,0.7030013203620911,0.3458550870418548,0.3458550870418548,1.0,1.0,-3.448052406311035,0.876729428768158,2.5713229179382324,0.1026988327503204,0.8914908766746521,0.8914908766746521,0.0,296.960693359375,278.0,58410.140625,0.0,4086.000732421875,1.0,279.140380859375,283.125244140625,296.1921081542969,299.91949462890625,293.1499938964844,293.1499938964844,279.45001220703125,33922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133174419403076,1.0,0.0,0.0,3.503795862197876,3.5038180351257324,8.191640290533542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.6640625,0.0,1361.588134765625,1895.4371337890625,0.0,3527.36474609375,0.8709685206413269,1.0,0.0,3.0,1.0,0.0
17860380,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.740730345249176,0.372443288564682,0.3420137166976928,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8543321490287781,0.5823792815208435,0.5572729110717773,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.891761064529419,0.6642472147941589,0.4676046967506408,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7742504477500916,0.4282525777816772,0.4125182330608368,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.63573157787323,0.2326375842094421,1.0835672616958618,285.03125,284.95001220703125,299.1318054199219,293.207763671875,297.63330078125,297.1210632324219,285.0284729003906,1.0,0.6976669430732727,0.3459054231643677,0.3459054231643677,1.0,1.0,-3.4382052421569824,0.8738492727279663,2.5643558502197266,0.1019873544573783,0.981398582458496,0.981398582458496,0.0,288.6986999511719,266.0,57889.9140625,0.0,4012.44921875,1.0,279.4410705566406,283.19775390625,296.1881408691406,299.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,31492.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906810462474823,1.0,0.0,0.0,3.687155723571777,3.687179327011109,9.07144112716196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.796875,0.0,1540.8341064453125,1895.4371337890625,0.0,3466.97998046875,0.9103123545646667,1.0,0.0,3.0,1.0,0.0
17860440,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.740730345249176,0.372443288564682,0.3420137166976928,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8543321490287781,0.5823792815208435,0.5572729110717773,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.891761064529419,0.6642472147941589,0.4676046967506408,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7742504477500916,0.4282525777816772,0.4125182330608368,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.63573157787323,0.2326375842094421,1.0835672616958618,285.03125,284.95001220703125,299.1318054199219,293.207763671875,297.63330078125,297.1210632324219,285.0284729003906,1.0,0.6976669430732727,0.3459054231643677,0.3459054231643677,1.0,1.0,-3.4382052421569824,0.8738492727279663,2.5643558502197266,0.1019873544573783,0.981398582458496,0.981398582458496,0.0,288.6986999511719,266.0,57889.9140625,0.0,4012.44921875,1.0,279.4410705566406,283.19775390625,296.1881408691406,299.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,31492.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906810462474823,1.0,0.0,0.0,3.687155723571777,3.687179327011109,9.07144112716196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.796875,0.0,1540.8341064453125,1895.4371337890625,0.0,3466.97998046875,0.9103123545646667,1.0,0.0,3.0,1.0,0.0
17860500,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7425434589385986,0.3713498413562774,0.3411610126495361,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8565808534622192,0.5808935761451721,0.5560241341590881,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8949929475784302,0.6641566753387451,0.4677137434482574,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7765034437179565,0.427421361207962,0.4118055701255798,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6372953653335571,0.2320547848939895,1.080818772315979,284.8780212402344,284.95001220703125,299.1239929199219,293.2022399902344,297.62847900390625,297.1175231933594,284.8734741210937,1.0,0.6945495009422302,0.3459305763244629,0.3459305763244629,1.0,1.0,-3.431654691696167,0.8719015717506409,2.559753179550171,0.10159283131361,0.881363570690155,0.881363570690155,0.0,284.0968017578125,266.0,58898.11328125,0.0,3968.968994140625,1.0,279.1964111328125,283.0289001464844,296.2447814941406,300.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,35899.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144372344017028,1.0,0.0,0.0,3.682785749435425,3.682809829711914,9.049949767359068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.669921875,0.0,1569.190185546875,1895.4371337890625,0.0,3537.736083984375,0.9103781580924988,1.0,0.0,3.0,1.0,0.0
17860560,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7439848184585571,0.3700578212738037,0.339876264333725,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8584973812103271,0.5791738629341125,0.5542922019958496,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8978320956230164,0.6638144850730896,0.4673760831356048,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7784290909767151,0.4263856410980224,0.4107151329517364,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6385850310325623,0.2313155978918075,1.0769577026367188,284.8851013183594,284.95001220703125,299.1162414550781,293.1964416503906,297.62213134765625,297.1119689941406,284.886474609375,1.0,0.6910511255264282,0.3459859788417816,0.3459859788417816,1.0,1.0,-3.421669006347656,0.8689815998077393,2.552687406539917,0.1009437292814254,0.8613699078559875,0.8613699078559875,0.0,279.57305908203125,254.0,58495.43359375,0.0,3917.54931640625,1.0,279.15740966796875,283.0408935546875,296.2289733886719,300.03277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38512.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175360798835754,1.0,0.0,0.0,3.598076581954956,3.5981006622314453,8.638415920358966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.48291015625,0.0,1494.6954345703125,1895.4371337890625,0.0,3566.40234375,0.8954827785491943,1.0,0.0,3.0,1.0,0.0
17860620,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7486906051635742,0.3687075972557068,0.3380127847194671,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8643010258674622,0.5769674777984619,0.5515320301055908,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9058173894882202,0.6647951602935791,0.4674696922302246,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.784088134765625,0.4252406656742096,0.409011572599411,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6424861550331116,0.2303491085767746,1.070104956626892,284.98370361328125,284.95001220703125,299.10089111328125,293.1841125488281,297.6170959472656,297.1108093261719,284.9826354980469,1.0,0.6837332844734192,0.3460967540740967,0.3460967540740967,1.0,1.0,-3.4059202671051025,0.8644627332687378,2.5414576530456543,0.0997959077358245,0.9388655424118042,0.9388655424118042,0.0,268.80810546875,242.0,57485.02734375,0.0,3815.9169921875,1.0,279.44195556640625,283.1636047363281,296.1621398925781,299.8349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33923.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094253182411194,1.0,0.0,0.0,3.69255256652832,3.692576408386232,9.0980148570452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.712890625,0.0,1565.312744140625,1895.4371337890625,0.0,3491.26953125,0.9133331775665284,1.0,0.0,3.0,1.0,0.0
17860680,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7486906051635742,0.3687075972557068,0.3380127847194671,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8643010258674622,0.5769674777984619,0.5515320301055908,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9058173894882202,0.6647951602935791,0.4674696922302246,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.784088134765625,0.4252406656742096,0.409011572599411,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6424861550331116,0.2303491085767746,1.070104956626892,284.98370361328125,284.95001220703125,299.10089111328125,293.1841125488281,297.6170959472656,297.1108093261719,284.9826354980469,1.0,0.6837332844734192,0.3460967540740967,0.3460967540740967,1.0,1.0,-3.4059202671051025,0.8644627332687378,2.5414576530456543,0.0997959077358245,0.9388655424118042,0.9388655424118042,0.0,268.80810546875,242.0,57485.02734375,0.0,3815.9169921875,1.0,279.44195556640625,283.1636047363281,296.1621398925781,299.8349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33923.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094253182411194,1.0,0.0,0.0,3.69255256652832,3.692576408386232,9.0980148570452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.712890625,0.0,1565.312744140625,1895.4371337890625,0.0,3491.26953125,0.9133331775665284,1.0,0.0,3.0,1.0,0.0
17860740,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7537419199943542,0.3665576875209808,0.3359139859676361,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8705874681472778,0.5739424824714661,0.5485243201255798,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9148401618003844,0.6647007465362549,0.4673130512237549,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.790181040763855,0.4234982132911682,0.4071499705314636,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6467663049697876,0.2290503680706024,1.0629217624664309,284.8910217285156,284.95001220703125,299.0857238769531,293.1708679199219,297.6079406738281,297.1042175292969,284.8919677734375,1.0,0.6760380864143372,0.3462075591087341,0.3462075591087341,1.0,1.0,-3.3887197971343994,0.8594791293144226,2.529240608215332,0.0987198278307914,0.8416213393211365,0.8416213393211365,0.0,257.8446350097656,230.0,57716.91015625,0.0,3710.489501953125,1.0,279.1581420898437,283.0575561523437,296.1874694824219,299.94415283203125,293.1499938964844,293.1499938964844,279.45001220703125,39608.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165902733802797,1.0,0.0,0.0,3.536414861679077,3.536438465118408,8.344872526322433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8076171875,0.0,1436.5908203125,1895.4371337890625,0.0,3557.65869140625,0.8830835819244385,1.0,0.0,3.0,1.0,0.0
17860800,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7537419199943542,0.3665576875209808,0.3359139859676361,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8705874681472778,0.5739424824714661,0.5485243201255798,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9148401618003844,0.6647007465362549,0.4673130512237549,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.790181040763855,0.4234982132911682,0.4071499705314636,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6467663049697876,0.2290503680706024,1.0629217624664309,284.8910217285156,284.95001220703125,299.0857238769531,293.1708679199219,297.6079406738281,297.1042175292969,284.8919677734375,1.0,0.6760380864143372,0.3462075591087341,0.3462075591087341,1.0,1.0,-3.3887197971343994,0.8594791293144226,2.529240608215332,0.0987198278307914,0.8416213393211365,0.8416213393211365,0.0,257.8446350097656,230.0,57716.91015625,0.0,3710.489501953125,1.0,279.1581420898437,283.0575561523437,296.1874694824219,299.94415283203125,293.1499938964844,293.1499938964844,279.45001220703125,39608.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165902733802797,1.0,0.0,0.0,3.536414861679077,3.536438465118408,8.344872526322433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8076171875,0.0,1436.5908203125,1895.4371337890625,0.0,3557.65869140625,0.8830835819244385,1.0,0.0,3.0,1.0,0.0
17860860,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7602882981300354,0.3653721213340759,0.334217756986618,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8785075545310974,0.5718892812728882,0.545921802520752,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.926289200782776,0.6659305095672607,0.4676116704940796,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7977208495140076,0.4224924743175506,0.4055714905261993,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6521973013877869,0.2281565368175506,1.0562564134597778,284.9869689941406,284.95001220703125,299.0706787109375,293.1567687988281,297.6053161621094,297.1058349609375,284.9861145019531,1.0,0.6681739091873169,0.3464765548706054,0.3464765548706054,1.0,1.0,-3.37398624420166,0.8557284474372864,2.5182576179504395,0.0981228500604629,0.919973075389862,0.919973075389862,0.0,246.0052185058593,218.0,56729.6171875,0.0,3606.88427734375,1.0,279.44146728515625,283.177490234375,296.1261901855469,299.7497863769531,293.1499938964844,293.1499938964844,279.1499938964844,34097.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067139625549316,1.0,0.0,0.0,3.6296989917755127,3.6297223567962646,8.790923402557382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.982421875,0.0,1496.5411376953125,1895.4371337890625,0.0,3466.08349609375,0.8993878364562988,1.0,0.0,3.0,1.0,0.0
17860920,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7602882981300354,0.3653721213340759,0.334217756986618,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8785075545310974,0.5718892812728882,0.545921802520752,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.926289200782776,0.6659305095672607,0.4676116704940796,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7977208495140076,0.4224924743175506,0.4055714905261993,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6521973013877869,0.2281565368175506,1.0562564134597778,284.9869689941406,284.95001220703125,299.0706787109375,293.1567687988281,297.6053161621094,297.1058349609375,284.9861145019531,1.0,0.6681739091873169,0.3464765548706054,0.3464765548706054,1.0,1.0,-3.37398624420166,0.8557284474372864,2.5182576179504395,0.0981228500604629,0.919973075389862,0.919973075389862,0.0,246.0052185058593,218.0,56729.6171875,0.0,3606.88427734375,1.0,279.44146728515625,283.177490234375,296.1261901855469,299.7497863769531,293.1499938964844,293.1499938964844,279.1499938964844,34097.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067139625549316,1.0,0.0,0.0,3.6296989917755127,3.6297223567962646,8.790923402557382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.982421875,0.0,1496.5411376953125,1895.4371337890625,0.0,3466.08349609375,0.8993878364562988,1.0,0.0,3.0,1.0,0.0
17860980,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7668774724006653,0.3632911145687103,0.3321682810783386,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8865513205528259,0.5689248442649841,0.5429579615592957,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.937855899333954,0.6659360527992249,0.4675186574459076,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8053247928619385,0.4208185076713562,0.4037608504295349,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6578152775764465,0.2268934696912765,1.0491576194763184,284.9002380371094,284.95001220703125,299.0556945800781,293.1419372558594,297.5975036621094,297.1005554199219,284.9007263183594,1.0,0.6601364612579346,0.3467455804347992,0.3467455804347992,1.0,1.0,-3.35713791847229,0.8513193130493164,2.5058186054229736,0.0975412651896476,0.8318530321121216,0.8318530321121216,0.0,234.5731201171875,206.0,56941.52734375,0.0,3501.51025390625,1.0,279.1586608886719,283.0765991210937,296.15557861328125,299.8623046875,293.1499938964844,293.1499938964844,279.45001220703125,39451.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133399724960328,1.0,0.0,0.0,3.4731485843658447,3.4731714725494385,8.048964446061291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.0615234375,0.0,1369.7418212890625,1895.4371337890625,0.0,3527.57373046875,0.8690443634986877,1.0,0.0,3.0,1.0,0.0
