time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7668774724006653,0.3632911145687103,0.3321682810783386,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8865513205528259,0.5689248442649841,0.5429579615592957,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.937855899333954,0.6659360527992249,0.4675186574459076,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8053247928619385,0.4208185076713562,0.4037608504295349,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6578152775764465,0.2268934696912765,1.0491576194763184,284.9002380371094,284.95001220703125,299.0556945800781,293.1419372558594,297.5975036621094,297.1005554199219,284.9007263183594,1.0,0.6601364612579346,0.3467455804347992,0.3467455804347992,1.0,1.0,-3.35713791847229,0.8513193130493164,2.5058186054229736,0.0975412651896476,0.8318530321121216,0.8318530321121216,0.0,234.5731201171875,206.0,56941.52734375,0.0,3501.51025390625,1.0,279.1586608886719,283.0765991210937,296.15557861328125,299.8623046875,293.1499938964844,293.1499938964844,279.45001220703125,39451.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133399724960328,1.0,0.0,0.0,3.4731485843658447,3.4731714725494385,8.048964446061291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.0615234375,0.0,1369.7418212890625,1895.4371337890625,0.0,3527.57373046875,0.8690443634986877,1.0,0.0,3.0,1.0,0.0
17861100,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7705603241920471,0.3626340627670288,0.3311712443828583,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8909946084022522,0.5678203701972961,0.5414896011352539,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.944060444831848,0.666476845741272,0.4675154685974121,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8094077706336975,0.4202562868595123,0.4028507769107818,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6609213352203369,0.2263966500759124,1.0454704761505127,285.0057373046875,284.95001220703125,299.0482177734375,293.1342468261719,297.595947265625,297.10107421875,285.0063781738281,1.0,0.6560300588607788,0.3468800783157348,0.3468800783157348,1.0,1.0,-3.3486344814300537,0.8490915298461914,2.4995429515838623,0.0971271246671676,0.9033641815185548,0.9033641815185548,0.0,228.72332763671875,206.0,56028.296875,0.0,3448.2568359375,1.0,279.3973388671875,283.1999816894531,296.0939025878906,299.6383056640625,293.1499938964844,293.1499938964844,279.45001220703125,34510.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906404674053192,1.0,0.0,0.0,3.516603469848633,3.5166258811950684,8.251636813838559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1533203125,0.0,1379.0228271484375,1895.4371337890625,0.0,3463.208251953125,0.8762034773826599,1.0,0.0,3.0,1.0,0.0
17861160,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7750112414360046,0.3620634078979492,0.3304516971111297,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8962352275848389,0.5668160915374756,0.5403232574462891,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9510653018951416,0.6671148538589478,0.4678033292293548,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8140456676483154,0.4197888672351837,0.4021753966808319,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6646528840065002,0.2259733378887176,1.0424201488494873,284.9876708984375,284.95001220703125,299.0407409667969,293.1264038085937,297.5953674316406,297.102783203125,284.9862060546875,1.0,0.6520063877105713,0.3470252454280853,0.3470252454280853,1.0,1.0,-3.3422305583953857,0.8475414514541626,2.4946889877319336,0.0969668552279472,0.9072293639183044,0.9072293639183044,0.0,222.574447631836,194.0,56019.15234375,0.0,3398.369873046875,1.0,279.4417419433594,283.18780517578125,296.0946960449219,299.6734313964844,293.1499938964844,293.1499938964844,279.1499938964844,33886.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034146070480348,1.0,0.0,0.0,3.5753469467163086,3.575370073318481,8.529620458830323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.580078125,0.0,1436.2001953125,1895.4371337890625,0.0,3435.392578125,0.8867846131324768,1.0,0.0,3.0,1.0,0.0
17861220,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7832136154174805,0.3599499762058258,0.3283671736717224,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9061037302017212,0.5637992024421692,0.5373045802116394,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9636016488075256,0.6670569777488708,0.4676643311977386,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8224788904190063,0.4180842638015747,0.4003328084945678,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6717123985290527,0.2246710956096649,1.0351388454437256,284.9034118652344,284.95001220703125,299.0257873535156,293.1102294921875,297.58758544921875,297.0975646972656,284.9037170410156,1.0,0.6437199711799622,0.3473156094551086,0.3473156094551086,1.0,1.0,-3.32496190071106,0.8430453538894653,2.4819164276123047,0.0963914096355438,0.822678804397583,0.822678804397583,0.0,211.08482360839844,182.0,56197.0703125,0.0,3293.642822265625,1.0,279.1591186523437,283.09014892578125,296.12420654296875,299.78472900390625,293.1499938964844,293.1499938964844,279.45001220703125,39357.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101650714874268,1.0,0.0,0.0,3.416623592376709,3.4166460037231445,7.789105893607484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.54833984375,0.0,1312.213623046875,1895.4371337890625,0.0,3498.135498046875,0.8564779162406921,1.0,0.0,3.0,1.0,0.0
17861280,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7832136154174805,0.3599499762058258,0.3283671736717224,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9061037302017212,0.5637992024421692,0.5373045802116394,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9636016488075256,0.6670569777488708,0.4676643311977386,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8224788904190063,0.4180842638015747,0.4003328084945678,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6717123985290527,0.2246710956096649,1.0351388454437256,284.9034118652344,284.95001220703125,299.0257873535156,293.1102294921875,297.58758544921875,297.0975646972656,284.9037170410156,1.0,0.6437199711799622,0.3473156094551086,0.3473156094551086,1.0,1.0,-3.32496190071106,0.8430453538894653,2.4819164276123047,0.0963914096355438,0.822678804397583,0.822678804397583,0.0,211.08482360839844,182.0,56197.0703125,0.0,3293.642822265625,1.0,279.1591186523437,283.09014892578125,296.12420654296875,299.78472900390625,293.1499938964844,293.1499938964844,279.45001220703125,39357.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101650714874268,1.0,0.0,0.0,3.416623592376709,3.4166460037231445,7.789105893607484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.54833984375,0.0,1312.213623046875,1895.4371337890625,0.0,3498.135498046875,0.8564779162406921,1.0,0.0,3.0,1.0,0.0
17861340,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.793258011341095,0.3586512506008148,0.3266066610813141,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9189085364341736,0.5615981817245483,0.5346043705940247,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9771183133125304,0.6681131720542908,0.467887669801712,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8323777318000793,0.4169915318489074,0.3987049460411072,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6802720427513123,0.2236881405115127,1.0281732082366943,284.9853820800781,284.95001220703125,299.0107727050781,293.093505859375,297.5853576660156,297.09967041015625,284.9844665527344,1.0,0.635344922542572,0.3476059734821319,0.3476059734821319,1.0,1.0,-3.3095250129699707,0.8391168117523193,2.470408201217652,0.0957953333854675,0.8942919373512268,0.8942919373512268,0.0,199.0811462402344,170.0,55300.1171875,0.0,3191.116455078125,1.0,279.4405212402344,283.1966247558594,296.062744140625,299.5968933105469,293.1499938964844,293.1499938964844,279.75,33976.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003257751464844,1.0,0.0,0.0,3.5193419456481934,3.519364356994629,8.264493089882308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.60986328125,0.0,1378.00537109375,1895.4371337890625,0.0,3406.62109375,0.8744775652885437,1.0,0.0,3.0,1.0,0.0
17861400,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.793258011341095,0.3586512506008148,0.3266066610813141,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9189085364341736,0.5615981817245483,0.5346043705940247,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9771183133125304,0.6681131720542908,0.467887669801712,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8323777318000793,0.4169915318489074,0.3987049460411072,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6802720427513123,0.2236881405115127,1.0281732082366943,284.9853820800781,284.95001220703125,299.0107727050781,293.093505859375,297.5853576660156,297.09967041015625,284.9844665527344,1.0,0.635344922542572,0.3476059734821319,0.3476059734821319,1.0,1.0,-3.3095250129699707,0.8391168117523193,2.470408201217652,0.0957953333854675,0.8942919373512268,0.8942919373512268,0.0,199.0811462402344,170.0,55300.1171875,0.0,3191.116455078125,1.0,279.4405212402344,283.1966247558594,296.062744140625,299.5968933105469,293.1499938964844,293.1499938964844,279.75,33976.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003257751464844,1.0,0.0,0.0,3.5193419456481934,3.519364356994629,8.264493089882308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.60986328125,0.0,1378.00537109375,1895.4371337890625,0.0,3406.62109375,0.8744775652885437,1.0,0.0,3.0,1.0,0.0
17861460,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.800156831741333,0.3580109775066376,0.3256905972957611,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.927991509437561,0.5604397654533386,0.5331500172615051,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9853598475456238,0.6689111590385437,0.4681500494480133,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8391615152359009,0.4164798259735107,0.3978729546070099,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6862114071846008,0.2231999337673187,1.0244605541229248,285.0689392089844,284.95001220703125,299.001708984375,293.0832214355469,297.58514404296875,297.1023254394531,285.0671081542969,1.0,0.6303808689117432,0.3478083312511444,0.3478083312511444,1.0,1.0,-3.301522254943848,0.8372262716293335,2.464296102523804,0.0956471115350723,0.983555018901825,0.983555018901825,0.0,191.7783203125,170.0,54566.41015625,0.0,3132.23583984375,1.0,279.7126159667969,283.3007202148437,296.0345458984375,299.46856689453125,293.1499938964844,293.1499938964844,279.75,31041.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933517336845398,1.0,0.0,0.0,3.6344070434570312,3.634429931640625,8.813743761493242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.46484375,0.0,1478.9495849609375,1895.4371337890625,0.0,3341.538330078125,0.8988277316093445,1.0,0.0,3.0,1.0,0.0
17861520,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8051810264587402,0.3575272858142853,0.3251534700393677,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9346088767051696,0.5596157908439636,0.5322666764259338,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9908694624900818,0.6693456172943115,0.4683964550495147,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8441418409347534,0.4161094427108764,0.3973909616470337,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6905622482299805,0.2228692173957824,1.0222125053405762,285.0386657714844,284.95001220703125,298.99566650390625,293.0762939453125,297.5846862792969,297.103759765625,285.03570556640625,1.0,0.627108633518219,0.3479432463645935,0.3479432463645935,1.0,1.0,-3.2968287467956543,0.8361659049987793,2.460662841796875,0.0956325605511665,0.9913947582244872,0.9913947582244872,0.0,186.86480712890625,158.0,54706.24609375,0.0,3094.27978515625,1.0,279.7412109375,283.2743225097656,296.0523986816406,299.5330505371094,293.1499938964844,293.1499938964844,279.45001220703125,31378.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892845094203949,1.0,0.0,0.0,3.7051808834075928,3.705204486846924,9.160351055470528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.259765625,0.0,1560.32568359375,1895.4371337890625,0.0,3336.80419921875,0.9143220782279968,1.0,0.0,3.0,1.0,0.0
17861580,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8149821162223816,0.3550076186656952,0.3228755295276642,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.948095202445984,0.5561679005622864,0.5290365219116211,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.668769121170044,0.4651662409305572,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8547350764274597,0.4140876531600952,0.3954198658466339,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6995362639427185,0.2213663458824157,1.0146404504776,284.8780517578125,284.95001220703125,298.9804077148437,293.0586853027344,297.57403564453125,297.0948791503906,284.8791809082031,1.0,0.6183659434318542,0.348280519247055,0.348280519247055,1.0,1.0,-3.2749392986297607,0.8303214311599731,2.444617986679077,0.0949982553720474,0.8627009987831116,0.8627009987831116,0.0,176.23748779296875,146.0,55276.5625,0.0,2987.250244140625,1.0,279.4568176269531,283.1051940917969,296.0933532714844,299.69708251953125,293.1499938964844,293.1499938964844,279.75,38703.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041567444801332,1.0,0.0,0.0,3.619243621826172,3.619267702102661,8.740352086533676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.06201171875,0.0,1519.2742919921875,1895.4371337890625,0.0,3442.2998046875,0.9000564217567444,1.0,0.0,3.0,1.0,0.0
17861640,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8149821162223816,0.3550076186656952,0.3228755295276642,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.948095202445984,0.5561679005622864,0.5290365219116211,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.668769121170044,0.4651662409305572,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8547350764274597,0.4140876531600952,0.3954198658466339,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6995362639427185,0.2213663458824157,1.0146404504776,284.8780517578125,284.95001220703125,298.9804077148437,293.0586853027344,297.57403564453125,297.0948791503906,284.8791809082031,1.0,0.6183659434318542,0.348280519247055,0.348280519247055,1.0,1.0,-3.2749392986297607,0.8303214311599731,2.444617986679077,0.0949982553720474,0.8627009987831116,0.8627009987831116,0.0,176.23748779296875,146.0,55276.5625,0.0,2987.250244140625,1.0,279.4568176269531,283.1051940917969,296.0933532714844,299.69708251953125,293.1499938964844,293.1499938964844,279.75,38703.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041567444801332,1.0,0.0,0.0,3.619243621826172,3.619267702102661,8.740352086533676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.06201171875,0.0,1519.2742919921875,1895.4371337890625,0.0,3442.2998046875,0.9000564217567444,1.0,0.0,3.0,1.0,0.0
17861700,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8185271620750427,0.3540977239608764,0.3216886818408966,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9530414938926696,0.554770827293396,0.5273365378379822,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6699291467666626,0.45722097158432,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8588413000106812,0.4132866561412811,0.3943431973457336,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7028211355209351,0.2206767201423645,1.0104494094848633,284.990234375,284.95001220703125,298.97271728515625,293.0497436523437,297.5729064941406,297.0964050292969,284.99188232421875,1.0,0.613341212272644,0.3484491407871246,0.3484491407871246,1.0,1.0,-3.255514621734619,0.8247476816177368,2.430767059326172,0.0937584340572357,0.9323447346687316,0.9323447346687316,0.0,171.78057861328125,146.0,54127.25390625,0.0,2921.16748046875,1.0,279.7008056640625,283.2388916015625,296.0211486816406,299.45574951171875,293.1499938964844,293.1499938964844,279.75,34733.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979406952857971,1.0,0.0,0.0,3.6492555141448975,3.649279356002808,8.885908755473793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.23876953125,0.0,1522.865478515625,1895.4371337890625,0.0,3384.380859375,0.9058356881141664,1.0,0.0,3.0,1.0,0.0
17861760,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8231186270713806,0.353369802236557,0.3208549916744232,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9591721296310424,0.5535662770271301,0.5260125994682312,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.6722853779792786,0.4479585289955139,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8640903234481812,0.4126423001289367,0.3935449719429016,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7070402503013611,0.2200935930013656,1.006941795349121,284.9735412597656,284.95001220703125,298.9649963378906,293.04071044921875,297.5764465332031,297.10406494140625,284.97149658203125,1.0,0.6081137657165527,0.348696231842041,0.348696231842041,1.0,1.0,-3.2366044521331787,0.8195420503616333,2.417062520980835,0.0927591174840927,0.9327459931373596,0.9327459931373596,0.0,166.86383056640625,149.0,53923.84765625,0.0,2854.278076171875,1.0,279.7427062988281,283.2284240722656,296.0126647949219,299.47125244140625,293.1499938964844,293.1499938964844,279.45001220703125,34243.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948739171028137,1.0,0.0,0.0,3.699360609054565,3.699384927749634,9.131595106737224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.5576171875,0.0,1575.4639892578125,1895.4371337890625,0.0,3355.75634765625,0.9148294925689696,1.0,0.0,3.0,1.0,0.0
17861820,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8265835642814636,0.3510361611843109,0.3188057541847229,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9638514518737792,0.5502440929412842,0.5229511857032776,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6764825582504272,0.4391259253025055,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8684731125831604,0.4106449484825134,0.3916817605495453,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7101965546607971,0.2185597121715545,0.9997928142547609,284.8842163085937,284.95001220703125,298.9493408203125,293.0224914550781,297.58013916015625,297.1145324707031,284.8855285644531,1.0,0.6020520329475403,0.3491904139518738,0.3491904139518738,1.0,1.0,-3.2089860439300537,0.8123397827148438,2.39664626121521,0.0914886966347694,0.8302536606788635,0.8302536606788635,0.0,161.84201049804688,152.0,53870.80859375,0.0,2769.710205078125,1.0,279.4582824707031,283.1311340332031,296.0323181152344,299.5508117675781,293.1499938964844,293.1499938964844,279.75,40425.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008080959320068,1.0,0.0,0.0,3.5037600994110107,3.5037834644317627,8.19147373931628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.11376953125,0.0,1408.2633056640625,1895.4371337890625,0.0,3411.115966796875,0.8766651153564453,1.0,0.0,3.0,1.0,0.0
17861880,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8265835642814636,0.3510361611843109,0.3188057541847229,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9638514518737792,0.5502440929412842,0.5229511857032776,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6764825582504272,0.4391259253025055,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8684731125831604,0.4106449484825134,0.3916817605495453,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7101965546607971,0.2185597121715545,0.9997928142547609,284.8842163085937,284.95001220703125,298.9493408203125,293.0224914550781,297.58013916015625,297.1145324707031,284.8855285644531,1.0,0.6020520329475403,0.3491904139518738,0.3491904139518738,1.0,1.0,-3.2089860439300537,0.8123397827148438,2.39664626121521,0.0914886966347694,0.8302536606788635,0.8302536606788635,0.0,161.84201049804688,152.0,53870.80859375,0.0,2769.710205078125,1.0,279.4582824707031,283.1311340332031,296.0323181152344,299.5508117675781,293.1499938964844,293.1499938964844,279.75,40425.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008080959320068,1.0,0.0,0.0,3.5037600994110107,3.5037834644317627,8.19147373931628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.11376953125,0.0,1408.2633056640625,1895.4371337890625,0.0,3411.115966796875,0.8766651153564453,1.0,0.0,3.0,1.0,0.0
17861940,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8275788426399231,0.3496450185775757,0.3173019886016845,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.965106964111328,0.5479061603546143,0.520467221736908,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6807080507278442,0.4353645741939544,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8699108958244324,0.4093824326992035,0.3902475535869598,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7108537554740906,0.2174353897571563,0.9939189553260804,284.9864807128906,284.95001220703125,298.93341064453125,293.0040588378906,297.58740234375,297.12945556640625,284.9857177734375,1.0,0.5984766483306885,0.3496845960617065,0.3496845960617065,1.0,1.0,-3.1908700466156006,0.8080950379371643,2.382774829864502,0.0911084935069084,0.9105760455131532,0.9105760455131532,0.0,159.4593505859375,155.0,52878.1953125,0.0,2719.91650390625,1.0,279.7411804199219,283.2556457519531,295.9650573730469,299.34771728515625,293.1499938964844,293.1499938964844,279.45001220703125,34179.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889030396938324,1.0,0.0,0.0,3.596277236938477,3.5963006019592285,8.629778562863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5361328125,0.0,1460.7991943359375,1895.4371337890625,0.0,3301.138427734375,0.8919599056243896,1.0,0.0,3.0,1.0,0.0
17862000,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8275788426399231,0.3496450185775757,0.3173019886016845,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.965106964111328,0.5479061603546143,0.520467221736908,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6807080507278442,0.4353645741939544,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8699108958244324,0.4093824326992035,0.3902475535869598,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7108537554740906,0.2174353897571563,0.9939189553260804,284.9864807128906,284.95001220703125,298.93341064453125,293.0040588378906,297.58740234375,297.12945556640625,284.9857177734375,1.0,0.5984766483306885,0.3496845960617065,0.3496845960617065,1.0,1.0,-3.1908700466156006,0.8080950379371643,2.382774829864502,0.0911084935069084,0.9105760455131532,0.9105760455131532,0.0,159.4593505859375,155.0,52878.1953125,0.0,2719.91650390625,1.0,279.7411804199219,283.2556457519531,295.9650573730469,299.34771728515625,293.1499938964844,293.1499938964844,279.45001220703125,34179.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889030396938324,1.0,0.0,0.0,3.596277236938477,3.5963006019592285,8.629778562863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5361328125,0.0,1460.7991943359375,1895.4371337890625,0.0,3301.138427734375,0.8919599056243896,1.0,0.0,3.0,1.0,0.0
17862060,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8256981372833252,0.3473462462425232,0.315469354391098,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.962839901447296,0.54466313123703,0.5176727175712585,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6826186180114746,0.4360319077968597,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8682475686073303,0.4074395000934601,0.3886204361915588,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7089747190475464,0.2159299254417419,0.9878077507019044,284.9020690917969,284.95001220703125,298.91717529296875,292.9855041503906,297.5831604003906,297.1285400390625,284.90283203125,1.0,0.5965380072593689,0.3503527343273163,0.3503527343273163,1.0,1.0,-3.1768040657043457,0.8055890798568726,2.3712151050567627,0.0917208492755889,0.8243900537490845,0.8243900537490845,0.0,159.15597534179688,158.0,53117.97265625,0.0,2689.97802734375,1.0,279.4589233398437,283.1580505371094,295.9981384277344,299.4627380371094,293.1499938964844,293.1499938964844,279.75,39606.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956178426742554,1.0,0.0,0.0,3.4314420223236084,3.431464672088623,7.856816637286101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78466796875,0.0,1328.706787109375,1895.4371337890625,0.0,3362.703125,0.8600626587867737,1.0,0.0,3.0,1.0,0.0
17862120,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8256981372833252,0.3473462462425232,0.315469354391098,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.962839901447296,0.54466313123703,0.5176727175712585,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6826186180114746,0.4360319077968597,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8682475686073303,0.4074395000934601,0.3886204361915588,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7089747190475464,0.2159299254417419,0.9878077507019044,284.9020690917969,284.95001220703125,298.91717529296875,292.9855041503906,297.5831604003906,297.1285400390625,284.90283203125,1.0,0.5965380072593689,0.3503527343273163,0.3503527343273163,1.0,1.0,-3.1768040657043457,0.8055890798568726,2.3712151050567627,0.0917208492755889,0.8243900537490845,0.8243900537490845,0.0,159.15597534179688,158.0,53117.97265625,0.0,2689.97802734375,1.0,279.4589233398437,283.1580505371094,295.9981384277344,299.4627380371094,293.1499938964844,293.1499938964844,279.75,39606.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956178426742554,1.0,0.0,0.0,3.4314420223236084,3.431464672088623,7.856816637286101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78466796875,0.0,1328.706787109375,1895.4371337890625,0.0,3362.703125,0.8600626587867737,1.0,0.0,3.0,1.0,0.0
17862180,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8229479193687439,0.3457965552806854,0.3139619827270508,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9592761993408204,0.5421922206878662,0.5152141451835632,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6843119859695435,0.4386267364025116,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8654927015304565,0.4060745239257812,0.3872299492359161,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7060548663139343,0.2146864533424377,0.9820616841316224,284.9930725097656,284.95001220703125,298.9006042480469,292.9668884277344,297.5810241699219,297.1304016113281,284.9920349121094,1.0,0.5956562757492065,0.351020872592926,0.351020872592926,1.0,1.0,-3.166568756103516,0.8042948842048645,2.362273931503296,0.0926348268985748,0.9046630263328552,0.9046630263328552,0.0,159.8388214111328,161.0,52336.15625,0.0,2673.221435546875,1.0,279.7406921386719,283.2699890136719,295.9345703125,299.2807922363281,293.1499938964844,293.1499938964844,279.45001220703125,33664.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853330612182617,1.0,0.0,0.0,3.5450379848480225,3.545060634613037,8.385618457396049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5498046875,0.0,1402.525390625,1895.4371337890625,0.0,3266.536865234375,0.8800113797187805,1.0,0.0,3.0,1.0,0.0
17862240,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8229479193687439,0.3457965552806854,0.3139619827270508,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9592761993408204,0.5421922206878662,0.5152141451835632,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6843119859695435,0.4386267364025116,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8654927015304565,0.4060745239257812,0.3872299492359161,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7060548663139343,0.2146864533424377,0.9820616841316224,284.9930725097656,284.95001220703125,298.9006042480469,292.9668884277344,297.5810241699219,297.1304016113281,284.9920349121094,1.0,0.5956562757492065,0.351020872592926,0.351020872592926,1.0,1.0,-3.166568756103516,0.8042948842048645,2.362273931503296,0.0926348268985748,0.9046630263328552,0.9046630263328552,0.0,159.8388214111328,161.0,52336.15625,0.0,2673.221435546875,1.0,279.7406921386719,283.2699890136719,295.9345703125,299.2807922363281,293.1499938964844,293.1499938964844,279.45001220703125,33664.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853330612182617,1.0,0.0,0.0,3.5450379848480225,3.545060634613037,8.385618457396049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5498046875,0.0,1402.525390625,1895.4371337890625,0.0,3266.536865234375,0.8800113797187805,1.0,0.0,3.0,1.0,0.0
17862300,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.821102499961853,0.3446110486984253,0.3131600022315979,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9568764567375184,0.540547251701355,0.5139501094818115,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.6843481063842773,0.4406643509864807,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8636384010314941,0.4050920903682709,0.3865273892879486,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7041807174682617,0.213897243142128,0.9792065024375916,284.87164306640625,284.95001220703125,298.89215087890625,292.95758056640625,297.5757141113281,297.1257019042969,284.87017822265625,1.0,0.5955086946487427,0.3513549268245697,0.3513549268245697,1.0,1.0,-3.162259340286255,0.8038952350616455,2.3583641052246094,0.093230128288269,0.8182151317596436,0.8182151317596436,0.0,160.5401153564453,161.0,52990.84375,0.0,2668.421630859375,1.0,279.5008544921875,283.1357727050781,295.9859619140625,299.4784240722656,293.1499938964844,293.1499938964844,279.45001220703125,38802.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891411304473877,1.0,0.0,0.0,3.487544298171997,3.487567186355591,8.115826517496316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.10791015625,0.0,1379.8624267578125,1895.4371337890625,0.0,3323.4033203125,0.8685652613639832,1.0,0.0,3.0,1.0,0.0
17862360,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8184894919395447,0.3433294296264648,0.3120472729206085,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9535375833511353,0.5387840867042542,0.5123408436775208,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6839874386787415,0.4435822069644928,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8610346913337708,0.403997927904129,0.3855539858341217,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7016181349754333,0.2130102515220642,0.975569188594818,284.9050598144531,284.95001220703125,298.88360595703125,292.9482727050781,297.5683898925781,297.1185302734375,284.9062194824219,1.0,0.5954245924949646,0.3515704274177551,0.3515704274177551,1.0,1.0,-3.156951665878296,0.8028582334518433,2.354093313217163,0.0933977141976356,0.8196356296539307,0.8196356296539307,0.0,161.58604431152344,164.0,52624.9453125,0.0,2663.51025390625,1.0,279.4591369628906,283.1691589355469,295.9670104980469,299.4013671875,293.1499938964844,293.1499938964844,279.75,39425.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931241631507874,1.0,0.0,0.0,3.38938045501709,3.3894026279449463,7.665385055588558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.23095703125,0.0,1285.8851318359375,1895.4371337890625,0.0,3339.412109375,0.8506616950035095,1.0,0.0,3.0,1.0,0.0
17862420,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8139855861663818,0.341606080532074,0.3104287981986999,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9475208520889282,0.5361289978027344,0.5097590088844299,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6837935447692871,0.4490128457546234,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8565152287483215,0.4024829864501953,0.3840730786323547,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6969825625419617,0.2115781605243683,0.969222366809845,284.9912109375,284.95001220703125,298.8662109375,292.92974853515625,297.5595703125,297.112060546875,284.9901733398437,1.0,0.5955963134765625,0.3520013689994812,0.3520013689994812,1.0,1.0,-3.149014949798584,0.8015862703323364,2.347428798675537,0.0938656851649284,0.8968464136123657,0.8968464136123657,0.0,163.6324005126953,167.0,51894.53515625,0.0,2658.781982421875,1.0,279.7403259277344,283.27557373046875,295.9002990722656,299.2195129394531,293.1499938964844,293.1499938964844,280.04998779296875,33584.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834020495414734,1.0,0.0,0.0,3.5091302394866943,3.50915265083313,8.216603077926266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.5595703125,0.0,1364.6400146484375,1895.4371337890625,0.0,3248.4541015625,0.8718920946121216,1.0,0.0,3.0,1.0,0.0
17862480,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8139855861663818,0.341606080532074,0.3104287981986999,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9475208520889282,0.5361289978027344,0.5097590088844299,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6837935447692871,0.4490128457546234,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8565152287483215,0.4024829864501953,0.3840730786323547,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6969825625419617,0.2115781605243683,0.969222366809845,284.9912109375,284.95001220703125,298.8662109375,292.92974853515625,297.5595703125,297.112060546875,284.9901733398437,1.0,0.5955963134765625,0.3520013689994812,0.3520013689994812,1.0,1.0,-3.149014949798584,0.8015862703323364,2.347428798675537,0.0938656851649284,0.8968464136123657,0.8968464136123657,0.0,163.6324005126953,167.0,51894.53515625,0.0,2658.781982421875,1.0,279.7403259277344,283.27557373046875,295.9002990722656,299.2195129394531,293.1499938964844,293.1499938964844,280.04998779296875,33584.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834020495414734,1.0,0.0,0.0,3.5091302394866943,3.50915265083313,8.216603077926266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.5595703125,0.0,1364.6400146484375,1895.4371337890625,0.0,3248.4541015625,0.8718920946121216,1.0,0.0,3.0,1.0,0.0
17862540,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8096170425415039,0.3400295674800873,0.3091001808643341,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.941599190235138,0.5336713790893555,0.5075308680534363,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6834256052970886,0.454549640417099,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8522590398788452,0.4011601507663727,0.3829019963741302,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6925504207611084,0.2102683782577514,0.9637365937232972,285.05157470703125,284.95001220703125,298.8482971191406,292.911376953125,297.55133056640625,297.1064758300781,285.04864501953125,1.0,0.5961599349975586,0.3524323403835296,0.3524323403835296,1.0,1.0,-3.143390655517578,0.8010404109954834,2.3423502445220947,0.0945665463805198,1.0,1.0,0.0,165.8523712158203,170.0,51382.76953125,0.0,2659.56396484375,1.0,280.0411682128906,283.3574523925781,295.8881225585937,299.1595153808594,293.1499938964844,293.1499938964844,279.75,31033.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759339451789856,1.0,0.0,0.0,3.707688331604004,3.707711935043335,9.17275315259758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.57421875,0.0,1560.5555419921875,1895.4371337890625,0.0,3178.464111328125,0.9145930409431458,1.0,0.0,3.0,1.0,0.0
17862600,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8096170425415039,0.3400295674800873,0.3091001808643341,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.941599190235138,0.5336713790893555,0.5075308680534363,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6834256052970886,0.454549640417099,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8522590398788452,0.4011601507663727,0.3829019963741302,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6925504207611084,0.2102683782577514,0.9637365937232972,285.05157470703125,284.95001220703125,298.8482971191406,292.911376953125,297.55133056640625,297.1064758300781,285.04864501953125,1.0,0.5961599349975586,0.3524323403835296,0.3524323403835296,1.0,1.0,-3.143390655517578,0.8010404109954834,2.3423502445220947,0.0945665463805198,1.0,1.0,0.0,165.8523712158203,170.0,51382.76953125,0.0,2659.56396484375,1.0,280.0411682128906,283.3574523925781,295.8881225585937,299.1595153808594,293.1499938964844,293.1499938964844,279.75,31033.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759339451789856,1.0,0.0,0.0,3.707688331604004,3.707711935043335,9.17275315259758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.57421875,0.0,1560.5555419921875,1895.4371337890625,0.0,3178.464111328125,0.9145930409431458,1.0,0.0,3.0,1.0,0.0
17862660,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8056575059890747,0.3380907475948334,0.3077922463417053,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9364804029464722,0.5310962200164795,0.5055848360061646,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6816602945327759,0.4592894315719604,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8486153483390808,0.3995613157749176,0.3817876279354095,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6888405084609985,0.2089773118495941,0.9592161178588868,284.8720397949219,284.95001220703125,298.8358154296875,292.89898681640625,297.5379333496094,297.0924987792969,284.87127685546875,1.0,0.5966077446937561,0.3527170717716217,0.3527170717716217,1.0,1.0,-3.1384079456329346,0.8002724647521973,2.3381354808807373,0.0949831828474998,0.8835885524749756,0.8835885524749756,0.0,167.77427673339844,170.0,52362.76953125,0.0,2660.005859375,1.0,279.7737121582031,283.16552734375,295.9510192871094,299.3819885253906,293.1499938964844,293.1499938964844,279.75,36871.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867698311805725,1.0,0.0,0.0,3.6916983127594,3.691722869873047,9.093806170312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.5439453125,0.0,1586.6494140625,1895.4371337890625,0.0,3279.986328125,0.9136331677436828,1.0,0.0,3.0,1.0,0.0
17862720,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8032766580581665,0.3370862603187561,0.3069313168525696,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9335064888000488,0.5297691226005554,0.5043895244598389,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6805230379104614,0.4619852602481842,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8464922308921814,0.3986997902393341,0.3810366988182068,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6866917014122009,0.2082810550928115,0.9564246535301208,284.8788452148437,284.95001220703125,298.8298645019531,292.8932189941406,297.53045654296875,297.0843505859375,284.8804626464844,1.0,0.5967684984207153,0.3528510630130768,0.3528510630130768,1.0,1.0,-3.1349189281463623,0.7995471358299255,2.335371971130371,0.0950525775551796,0.8720425963401794,0.8720425963401794,0.0,168.84902954101562,173.0,52171.109375,0.0,2658.865966796875,1.0,279.75689697265625,283.1751403808594,295.93475341796875,299.3388061523437,293.1499938964844,293.1499938964844,280.04998779296875,38213.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887622356414795,1.0,0.0,0.0,3.645363569259644,3.645388126373291,8.86696511770424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.82763671875,0.0,1544.5567626953125,1895.4371337890625,0.0,3298.630126953125,0.905475914478302,1.0,0.0,3.0,1.0,0.0
17862780,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7972252368927002,0.3350396156311035,0.3049452602863312,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9257015585899352,0.526732325553894,0.5013718605041504,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6779711246490479,0.4692336022853851,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8410242199897766,0.3968513607978821,0.3791965842247009,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6809136271476746,0.2065337002277374,0.948643922805786,284.994384765625,284.95001220703125,298.81085205078125,292.8753662109375,297.5155029296875,297.0702514648437,284.9931335449219,1.0,0.5973246693611145,0.3532697558403015,0.3532697558403015,1.0,1.0,-3.1260459423065186,0.7979257702827454,2.328120231628418,0.0953564792871475,0.9629452228546144,0.9629452228546144,0.0,171.7904815673828,176.0,51231.18359375,0.0,2657.083251953125,1.0,280.04229736328125,283.310791015625,295.8537292480469,299.1349792480469,293.1499938964844,293.1499938964844,279.75,33519.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804683685302734,1.0,0.0,0.0,3.7475202083587646,3.747544765472412,9.370898510496772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.36572265625,0.0,1625.3370361328125,1895.4371337890625,0.0,3220.969970703125,0.9254430532455444,1.0,0.0,3.0,1.0,0.0
17862840,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7972252368927002,0.3350396156311035,0.3049452602863312,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9257015585899352,0.526732325553894,0.5013718605041504,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6779711246490479,0.4692336022853851,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8410242199897766,0.3968513607978821,0.3791965842247009,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6809136271476746,0.2065337002277374,0.948643922805786,284.994384765625,284.95001220703125,298.81085205078125,292.8753662109375,297.5155029296875,297.0702514648437,284.9931335449219,1.0,0.5973246693611145,0.3532697558403015,0.3532697558403015,1.0,1.0,-3.1260459423065186,0.7979257702827454,2.328120231628418,0.0953564792871475,0.9629452228546144,0.9629452228546144,0.0,171.7904815673828,176.0,51231.18359375,0.0,2657.083251953125,1.0,280.04229736328125,283.310791015625,295.8537292480469,299.1349792480469,293.1499938964844,293.1499938964844,279.75,33519.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804683685302734,1.0,0.0,0.0,3.7475202083587646,3.747544765472412,9.370898510496772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.36572265625,0.0,1625.3370361328125,1895.4371337890625,0.0,3220.969970703125,0.9254430532455444,1.0,0.0,3.0,1.0,0.0
