time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.794277012348175,0.333692729473114,0.3040286600589752,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9218864440917968,0.5248904228210449,0.4999533593654632,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.6760833859443665,0.4724108576774597,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.838381290435791,0.3956923186779022,0.378358393907547,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6781067848205566,0.2055419087409973,0.944998562335968,284.8569641113281,284.95001220703125,298.8011169433594,292.8665466308594,297.506103515625,297.0607604980469,284.85284423828125,1.0,0.5976225733757019,0.3534791171550751,0.3534791171550751,1.0,1.0,-3.121676683425904,0.7971289753913879,2.32454776763916,0.0956050455570221,0.8643904328346252,0.8643904328346252,0.0,173.30857849121094,176.0,52061.72265625,0.0,2656.565185546875,1.0,279.7955017089844,283.1571044921875,295.9033508300781,299.33612060546875,293.1499938964844,293.1499938964844,279.75,37904.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887244462966919,1.0,0.0,0.0,3.709871053695679,3.709895849227905,9.183556812786264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.75244140625,0.0,1615.2890625,1895.4371337890625,0.0,3284.428466796875,0.9176534414291382,1.0,0.0,3.0,1.0,0.0
17862960,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7898102402687073,0.3321660757064819,0.3027880787849426,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9162523150444032,0.5228486061096191,0.4981780648231506,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9968335032463074,0.6740496754646301,0.4724403321743011,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8343800902366638,0.3943580985069275,0.3772469460964203,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6740561127662659,0.2044236958026886,0.9406698942184448,284.8767395019531,284.95001220703125,298.7912292480469,292.8578491210937,297.4959411621094,297.0504455566406,284.8788757324219,1.0,0.5976198315620422,0.3537079393863678,0.3537079393863678,1.0,1.0,-3.1115424633026123,0.7945419549942017,2.3170006275177,0.0954312607645988,0.8480146527290344,0.8480146527290344,0.0,175.6419677734375,179.0,51576.16015625,0.0,2649.075439453125,1.0,279.7572631835937,283.1842956542969,295.8822937011719,299.2539978027344,293.1499938964844,293.1499938964844,280.04998779296875,40098.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894222378730774,1.0,0.0,0.0,3.593604326248169,3.593628406524658,8.616954687568068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.47216796875,0.0,1501.514892578125,1895.4371337890625,0.0,3304.80419921875,0.8959211707115173,1.0,0.0,3.0,1.0,0.0
17863020,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.782928466796875,0.3301889598369598,0.3009440302848816,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9076493382453918,0.5198696851730347,0.4952956140041351,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9912325739860536,0.6726411581039429,0.4711109399795532,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8281514048576355,0.3925338089466095,0.3754992485046386,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6675429940223694,0.202649638056755,0.9329734444618224,284.9894714355469,284.95001220703125,298.7709655761719,292.8407897949219,297.48699951171875,297.0452880859375,284.9884033203125,1.0,0.5973761081695557,0.3541655540466308,0.3541655540466308,1.0,1.0,-3.092911958694458,0.7899045944213867,2.303007364273072,0.0948352292180061,0.9349187016487122,0.9349187016487122,0.0,179.33262634277344,182.0,50506.171875,0.0,2632.210205078125,1.0,280.0419006347656,283.3188781738281,295.80584716796875,299.0426025390625,293.1499938964844,293.1499938964844,279.75,34072.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878355085849762,1.0,0.0,0.0,3.68438458442688,3.684408664703369,9.057809506884952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.24951171875,0.0,1557.2008056640625,1895.4371337890625,0.0,3201.162841796875,0.9116443395614624,1.0,0.0,3.0,1.0,0.0
17863080,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.782928466796875,0.3301889598369598,0.3009440302848816,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9076493382453918,0.5198696851730347,0.4952956140041351,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9912325739860536,0.6726411581039429,0.4711109399795532,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8281514048576355,0.3925338089466095,0.3754992485046386,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6675429940223694,0.202649638056755,0.9329734444618224,284.9894714355469,284.95001220703125,298.7709655761719,292.8407897949219,297.48699951171875,297.0452880859375,284.9884033203125,1.0,0.5973761081695557,0.3541655540466308,0.3541655540466308,1.0,1.0,-3.092911958694458,0.7899045944213867,2.303007364273072,0.0948352292180061,0.9349187016487122,0.9349187016487122,0.0,179.33262634277344,182.0,50506.171875,0.0,2632.210205078125,1.0,280.0419006347656,283.3188781738281,295.80584716796875,299.0426025390625,293.1499938964844,293.1499938964844,279.75,34072.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878355085849762,1.0,0.0,0.0,3.68438458442688,3.684408664703369,9.057809506884952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.24951171875,0.0,1557.2008056640625,1895.4371337890625,0.0,3201.162841796875,0.9116443395614624,1.0,0.0,3.0,1.0,0.0
17863140,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7760852575302124,0.3273700475692749,0.2988138198852539,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8997151851654053,0.5160292387008667,0.4921185076236725,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9855332970619202,0.6704150438308716,0.4699098467826843,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8220153450965881,0.3900453150272369,0.3735373914241791,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6612535715103149,0.2005455046892166,0.9249365329742432,284.88818359375,284.95001220703125,298.75,292.8241882324219,297.4743957519531,297.0355529785156,284.8896179199219,1.0,0.5969386100769043,0.3546231687068939,0.3546231687068939,1.0,1.0,-3.0730738639831543,0.784853994846344,2.288219928741455,0.0942908227443695,0.8323985934257507,0.8323985934257507,0.0,182.97872924804688,185.0,50675.54296875,0.0,2612.911376953125,1.0,279.7582702636719,283.2091979980469,295.8388366699219,299.153076171875,293.1499938964844,293.1499938964844,280.04998779296875,40250.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854749202728271,1.0,0.0,0.0,3.507749557495117,3.507772922515869,8.210137707465037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.14599609375,0.0,1411.1571044921875,1895.4371337890625,0.0,3267.865234375,0.8773460388183594,1.0,0.0,3.0,1.0,0.0
17863200,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7760852575302124,0.3273700475692749,0.2988138198852539,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8997151851654053,0.5160292387008667,0.4921185076236725,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9855332970619202,0.6704150438308716,0.4699098467826843,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8220153450965881,0.3900453150272369,0.3735373914241791,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6612535715103149,0.2005455046892166,0.9249365329742432,284.88818359375,284.95001220703125,298.75,292.8241882324219,297.4743957519531,297.0355529785156,284.8896179199219,1.0,0.5969386100769043,0.3546231687068939,0.3546231687068939,1.0,1.0,-3.0730738639831543,0.784853994846344,2.288219928741455,0.0942908227443695,0.8323985934257507,0.8323985934257507,0.0,182.97872924804688,185.0,50675.54296875,0.0,2612.911376953125,1.0,279.7582702636719,283.2091979980469,295.8388366699219,299.153076171875,293.1499938964844,293.1499938964844,280.04998779296875,40250.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854749202728271,1.0,0.0,0.0,3.507749557495117,3.507772922515869,8.210137707465037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.14599609375,0.0,1411.1571044921875,1895.4371337890625,0.0,3267.865234375,0.8773460388183594,1.0,0.0,3.0,1.0,0.0
17863260,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.770536482334137,0.3253993391990661,0.2969814836978912,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8932597041130066,0.5130433440208435,0.4892370998859405,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9808242917060852,0.6695521473884583,0.4691837131977081,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8169040679931641,0.3881899118423462,0.3717598021030426,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6559743881225586,0.1987748444080352,0.9171913862228394,284.9908447265625,284.95001220703125,298.7276306152344,292.80718994140625,297.4679260253906,297.033935546875,284.9897155761719,1.0,0.596416711807251,0.3553198575973511,0.3553198575973511,1.0,1.0,-3.0550789833068848,0.7810317873954773,2.2740471363067627,0.0943724662065506,0.9159954190254213,0.9159954190254213,0.0,185.96365356445312,188.0,49680.8125,0.0,2593.87744140625,1.0,280.041259765625,283.3336486816406,295.7685852050781,298.9523620605469,293.1499938964844,293.1499938964844,279.75,33958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737176060676575,1.0,0.0,0.0,3.607212781906128,3.60723614692688,8.682341103849467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.2412109375,0.0,1470.990478515625,1895.4371337890625,0.0,3157.6806640625,0.894217848777771,1.0,0.0,3.0,1.0,0.0
17863320,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.770536482334137,0.3253993391990661,0.2969814836978912,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8932597041130066,0.5130433440208435,0.4892370998859405,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9808242917060852,0.6695521473884583,0.4691837131977081,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8169040679931641,0.3881899118423462,0.3717598021030426,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6559743881225586,0.1987748444080352,0.9171913862228394,284.9908447265625,284.95001220703125,298.7276306152344,292.80718994140625,297.4679260253906,297.033935546875,284.9897155761719,1.0,0.596416711807251,0.3553198575973511,0.3553198575973511,1.0,1.0,-3.0550789833068848,0.7810317873954773,2.2740471363067627,0.0943724662065506,0.9159954190254213,0.9159954190254213,0.0,185.96365356445312,188.0,49680.8125,0.0,2593.87744140625,1.0,280.041259765625,283.3336486816406,295.7685852050781,298.9523620605469,293.1499938964844,293.1499938964844,279.75,33958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737176060676575,1.0,0.0,0.0,3.607212781906128,3.60723614692688,8.682341103849467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.2412109375,0.0,1470.990478515625,1895.4371337890625,0.0,3157.6806640625,0.894217848777771,1.0,0.0,3.0,1.0,0.0
17863380,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7644671201705933,0.3225728273391723,0.2948250770568847,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8862547874450684,0.5091778635978699,0.486016035079956,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9752349257469176,0.6673099398612976,0.4680153727531433,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8111996650695801,0.3856520056724548,0.3697335720062256,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6504305005073547,0.1966543495655059,0.90901780128479,284.895263671875,284.95001220703125,298.7032165527344,292.7888488769531,297.4559936523437,297.0258483886719,284.8963317871094,1.0,0.5958195328712463,0.3560165762901306,0.3560165762901306,1.0,1.0,-3.0349550247192383,0.7765153050422668,2.258439779281616,0.0944014936685562,0.8206939697265625,0.8206939697265625,0.0,189.31838989257807,191.0,49824.6875,0.0,2572.85302734375,1.0,279.75885009765625,283.229736328125,295.8033447265625,299.0643615722656,293.1499938964844,293.1499938964844,280.04998779296875,40077.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808509707450867,1.0,0.0,0.0,3.429779291152954,3.4298019409179688,7.849204735066451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.39404296875,0.0,1330.3533935546875,1895.4371337890625,0.0,3224.554931640625,0.8600876331329346,1.0,0.0,3.0,1.0,0.0
17863440,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7644671201705933,0.3225728273391723,0.2948250770568847,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8862547874450684,0.5091778635978699,0.486016035079956,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9752349257469176,0.6673099398612976,0.4680153727531433,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8111996650695801,0.3856520056724548,0.3697335720062256,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6504305005073547,0.1966543495655059,0.90901780128479,284.895263671875,284.95001220703125,298.7032165527344,292.7888488769531,297.4559936523437,297.0258483886719,284.8963317871094,1.0,0.5958195328712463,0.3560165762901306,0.3560165762901306,1.0,1.0,-3.0349550247192383,0.7765153050422668,2.258439779281616,0.0944014936685562,0.8206939697265625,0.8206939697265625,0.0,189.31838989257807,191.0,49824.6875,0.0,2572.85302734375,1.0,279.75885009765625,283.229736328125,295.8033447265625,299.0643615722656,293.1499938964844,293.1499938964844,280.04998779296875,40077.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808509707450867,1.0,0.0,0.0,3.429779291152954,3.4298019409179688,7.849204735066451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.39404296875,0.0,1330.3533935546875,1895.4371337890625,0.0,3224.554931640625,0.8600876331329346,1.0,0.0,3.0,1.0,0.0
17863500,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7616013884544373,0.3214989602565765,0.2937479615211487,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8829231858253479,0.5075809955596924,0.4843925535678863,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.972497820854187,0.6666998267173767,0.4674309194087982,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8083956837654114,0.3846240639686584,0.3686901330947876,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6477743983268738,0.1957059800624847,0.9047528505325316,285.0052490234375,284.95001220703125,298.69024658203125,292.7792053222656,297.45184326171875,297.02447509765625,285.0069885253906,1.0,0.5954596400260925,0.356364905834198,0.356364905834198,1.0,1.0,-3.024619579315185,0.7741647958755493,2.250454902648926,0.0942755118012428,0.8936925530433655,0.8936925530433655,0.0,190.9007110595703,191.0,48920.62109375,0.0,2561.41162109375,1.0,279.9962158203125,283.3571472167969,295.7334289550781,298.8378601074219,293.1499938964844,293.1499938964844,280.04998779296875,34689.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730758428573608,1.0,0.0,0.0,3.472144365310669,3.4721665382385254,8.044311243793345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.998046875,0.0,1334.8251953125,1895.4371337890625,0.0,3151.661865234375,0.8666666746139526,1.0,0.0,3.0,1.0,0.0
17863560,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7593638300895691,0.3205305635929107,0.2929416596889496,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8802393078804016,0.5061004757881165,0.4830634593963623,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9703791737556458,0.6661989092826843,0.4671506881713867,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8061121702194214,0.3836935460567474,0.3678723275661468,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6455997228622437,0.1948307305574417,0.901071310043335,284.9893493652344,284.95001220703125,298.6768493652344,292.7692565917969,297.4485168457031,297.0243225097656,284.9875183105469,1.0,0.595191478729248,0.3567297458648681,0.3567297458648681,1.0,1.0,-3.0163052082061768,0.7724989056587219,2.2438063621521,0.0944160521030426,0.8995733857154846,0.8995733857154846,0.0,192.20074462890625,194.0,48882.98046875,0.0,2552.3837890625,1.0,280.041259765625,283.34521484375,295.7306213378906,298.86553955078125,293.1499938964844,293.1499938964844,279.75,33765.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692690134048462,1.0,0.0,0.0,3.537721872329712,3.5377442836761475,8.351041742571397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.04150390625,0.0,1395.6005859375,1895.4371337890625,0.0,3115.95361328125,0.8782666325569153,1.0,0.0,3.0,1.0,0.0
17863620,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7537193894386292,0.3176598250865936,0.2907352149486542,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8736486434936523,0.5021681785583496,0.47976815700531,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9645008444786072,0.6635851860046387,0.4657508432865143,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8003015518188477,0.3810426294803619,0.3657381534576416,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6404645442962646,0.1926660239696502,0.8926625847816467,284.89947509765625,284.95001220703125,298.64862060546875,292.7485046386719,297.4359741210937,297.0167236328125,284.90020751953125,1.0,0.5945016145706177,0.3574594259262085,0.3574594259262085,1.0,1.0,-2.995342254638672,0.767751157283783,2.227591037750244,0.0943714454770088,0.8092624545097351,0.8092624545097351,0.0,195.50616455078125,197.0,48976.75390625,0.0,2529.912353515625,1.0,279.7595520019531,283.24810791015625,295.7632141113281,298.9723205566406,293.1499938964844,293.1499938964844,280.04998779296875,39961.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764839768409729,1.0,0.0,0.0,3.3549697399139404,3.3549916744232178,7.510528803322813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.45263671875,0.0,1256.281494140625,1895.4371337890625,0.0,3183.62158203125,0.8436318039894104,1.0,0.0,3.0,1.0,0.0
17863680,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7537193894386292,0.3176598250865936,0.2907352149486542,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8736486434936523,0.5021681785583496,0.47976815700531,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9645008444786072,0.6635851860046387,0.4657508432865143,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8003015518188477,0.3810426294803619,0.3657381534576416,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6404645442962646,0.1926660239696502,0.8926625847816467,284.89947509765625,284.95001220703125,298.64862060546875,292.7485046386719,297.4359741210937,297.0167236328125,284.90020751953125,1.0,0.5945016145706177,0.3574594259262085,0.3574594259262085,1.0,1.0,-2.995342254638672,0.767751157283783,2.227591037750244,0.0943714454770088,0.8092624545097351,0.8092624545097351,0.0,195.50616455078125,197.0,48976.75390625,0.0,2529.912353515625,1.0,279.7595520019531,283.24810791015625,295.7632141113281,298.9723205566406,293.1499938964844,293.1499938964844,280.04998779296875,39961.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764839768409729,1.0,0.0,0.0,3.3549697399139404,3.3549916744232178,7.510528803322813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.45263671875,0.0,1256.281494140625,1895.4371337890625,0.0,3183.62158203125,0.8436318039894104,1.0,0.0,3.0,1.0,0.0
17863740,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7489238381385803,0.3155314028263092,0.2887974083423614,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.867939829826355,0.4989808797836303,0.4767373502254486,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.95927757024765,0.6619511246681213,0.4645513594150543,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7952029705047607,0.3789231479167938,0.3637467324733734,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6359308958053589,0.1907865554094314,0.8845200538635254,284.98516845703125,284.95001220703125,298.6186218261719,292.7266845703125,297.42730712890625,297.014892578125,284.9840393066406,1.0,0.5937872529029846,0.3581891059875488,0.3581891059875488,1.0,1.0,-2.9757399559021,0.7634236812591553,2.2123162746429443,0.0942705199122428,0.8821094632148743,0.8821094632148743,0.0,198.38340759277344,200.0,48059.13671875,0.0,2508.0205078125,1.0,280.0399475097656,283.35650634765625,295.6888732910156,298.77374267578125,293.1499938964844,293.1499938964844,280.3500061035156,33896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649771213531494,1.0,0.0,0.0,3.4637603759765625,3.46378231048584,8.005509926078958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.30615234375,0.0,1320.7325439453125,1895.4371337890625,0.0,3075.69091796875,0.8619436025619507,1.0,0.0,3.0,1.0,0.0
17863800,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7489238381385803,0.3155314028263092,0.2887974083423614,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.867939829826355,0.4989808797836303,0.4767373502254486,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.95927757024765,0.6619511246681213,0.4645513594150543,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7952029705047607,0.3789231479167938,0.3637467324733734,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6359308958053589,0.1907865554094314,0.8845200538635254,284.98516845703125,284.95001220703125,298.6186218261719,292.7266845703125,297.42730712890625,297.014892578125,284.9840393066406,1.0,0.5937872529029846,0.3581891059875488,0.3581891059875488,1.0,1.0,-2.9757399559021,0.7634236812591553,2.2123162746429443,0.0942705199122428,0.8821094632148743,0.8821094632148743,0.0,198.38340759277344,200.0,48059.13671875,0.0,2508.0205078125,1.0,280.0399475097656,283.35650634765625,295.6888732910156,298.77374267578125,293.1499938964844,293.1499938964844,280.3500061035156,33896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649771213531494,1.0,0.0,0.0,3.4637603759765625,3.46378231048584,8.005509926078958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.30615234375,0.0,1320.7325439453125,1895.4371337890625,0.0,3075.69091796875,0.8619436025619507,1.0,0.0,3.0,1.0,0.0
17863860,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7457539439201355,0.3140905797481537,0.2875369787216186,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8641005754470825,0.4967606663703918,0.4746773838996887,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.955714225769043,0.6609137654304504,0.463839590549469,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7917690277099609,0.3774766623973846,0.3624250888824463,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6328775882720947,0.1894794553518295,0.8789481520652771,285.06396484375,284.95001220703125,298.5946960449219,292.7094421386719,297.4217529296875,297.01513671875,285.0606994628906,1.0,0.5933749675750732,0.3587901592254638,0.3587901592254638,1.0,1.0,-2.962604522705078,0.7608078122138977,2.201796531677246,0.0944951325654983,0.9810284972190856,0.9810284972190856,0.0,200.4100952148437,200.0,47337.4765625,0.0,2493.95849609375,1.0,280.3282165527344,283.455322265625,295.65948486328125,298.6636962890625,293.1499938964844,293.1499938964844,280.3500061035156,30619.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557699918746948,1.0,0.0,0.0,3.621238946914673,3.6212618350982666,8.74999216193828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.86572265625,0.0,1461.464111328125,1895.4371337890625,0.0,2989.340087890625,0.895012378692627,1.0,0.0,3.0,1.0,0.0
17863920,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7448074221611023,0.3135866522789001,0.2871672511100769,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8629456758499146,0.4960117042064667,0.4740606546401977,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9546311497688292,0.6604962348937988,0.4636416435241699,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7907353639602661,0.3769849836826324,0.3620353639125824,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6319600343704224,0.1890547275543213,0.8772835731506348,285.0437927246094,284.95001220703125,298.5869445800781,292.7038879394531,297.4197692871094,297.0149841308594,285.0403747558594,1.0,0.5932697057723999,0.3589799702167511,0.3589799702167511,1.0,1.0,-2.958712339401245,0.7600624561309814,2.198649883270264,0.0946075320243835,0.9842848181724548,0.9842848181724548,0.0,201.0418243408203,203.0,47391.76953125,0.0,2489.96435546875,1.0,280.3407592773437,283.4374389648437,295.6716613769531,298.6984558105469,293.1499938964844,293.1499938964844,280.04998779296875,30988.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555545210838318,1.0,0.0,0.0,3.662922859191896,3.662946224212648,8.952592907007784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.82958984375,0.0,1509.9620361328125,1895.4371337890625,0.0,2987.320556640625,0.904491126537323,1.0,0.0,3.0,1.0,0.0
17863980,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7393006086349487,0.3103410303592682,0.2847532927989959,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8565211296081543,0.4916764199733734,0.4705326855182647,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9478555917739868,0.6568958163261414,0.4616904854774475,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7848469614982605,0.3739545047283172,0.3596611320972442,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6269869804382324,0.1867262572050094,0.8685322403907776,284.8748779296875,284.95001220703125,298.5536804199219,292.6802062988281,297.4053039550781,297.00665283203125,284.8762512207031,1.0,0.5925460457801819,0.3597708344459533,0.3597708344459533,1.0,1.0,-2.9358620643615723,0.7547814846038818,2.1810805797576904,0.0944600775837898,0.8496921062469482,0.8496921062469482,0.0,204.60806274414065,206.0,47887.3515625,0.0,2465.94287109375,1.0,280.0583190917969,283.2649230957031,295.718017578125,298.8597106933594,293.1499938964844,293.1499938964844,280.3500061035156,39087.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680036067962646,1.0,0.0,0.0,3.567613363265991,3.5676369667053223,8.492759775435843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.9501953125,0.0,1466.0052490234375,1895.4371337890625,0.0,3104.0830078125,0.8887255787849426,1.0,0.0,3.0,1.0,0.0
17864040,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7393006086349487,0.3103410303592682,0.2847532927989959,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8565211296081543,0.4916764199733734,0.4705326855182647,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9478555917739868,0.6568958163261414,0.4616904854774475,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7848469614982605,0.3739545047283172,0.3596611320972442,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6269869804382324,0.1867262572050094,0.8685322403907776,284.8748779296875,284.95001220703125,298.5536804199219,292.6802062988281,297.4053039550781,297.00665283203125,284.8762512207031,1.0,0.5925460457801819,0.3597708344459533,0.3597708344459533,1.0,1.0,-2.9358620643615723,0.7547814846038818,2.1810805797576904,0.0944600775837898,0.8496921062469482,0.8496921062469482,0.0,204.60806274414065,206.0,47887.3515625,0.0,2465.94287109375,1.0,280.0583190917969,283.2649230957031,295.718017578125,298.8597106933594,293.1499938964844,293.1499938964844,280.3500061035156,39087.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680036067962646,1.0,0.0,0.0,3.567613363265991,3.5676369667053223,8.492759775435843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.9501953125,0.0,1466.0052490234375,1895.4371337890625,0.0,3104.0830078125,0.8887255787849426,1.0,0.0,3.0,1.0,0.0
17864100,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7365304827690125,0.3090468347072601,0.2834509611129761,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8533092141151428,0.4898209571838379,0.4686396420001983,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9443464875221252,0.6555988192558289,0.4605849981307983,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7818549871444702,0.3726509809494018,0.3583428263664245,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6244092583656311,0.1856358498334884,0.8636510968208313,284.99530029296875,284.95001220703125,298.5364685058594,292.6680603027344,297.3993530273437,297.00439453125,284.99822998046875,1.0,0.5920522809028625,0.3601662516593933,0.3601662516593933,1.0,1.0,-2.923235416412353,0.7517442107200623,2.1714911460876465,0.0941251963376998,0.9243690967559814,0.9243690967559814,0.0,206.3582458496093,206.0,46890.08203125,0.0,2451.6865234375,1.0,280.2995910644531,283.4046630859375,295.6372375488281,298.6220703125,293.1499938964844,293.1499938964844,280.3500061035156,34609.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861322820186615,1.0,0.0,0.0,3.599940538406372,3.599963665008545,8.647367621961166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.2158203125,0.0,1467.92431640625,1895.4371337890625,0.0,3041.411865234375,0.894919216632843,1.0,0.0,3.0,1.0,0.0
17864160,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.734444260597229,0.3079569935798645,0.2824989259243011,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8508128523826599,0.4881785809993744,0.4671204090118408,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9417415261268616,0.6545963287353516,0.4599018394947052,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7795392274856567,0.3715208172798157,0.3573080003261566,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6223033666610718,0.1846510469913482,0.859430193901062,284.9859313964844,284.95001220703125,298.5188903808594,292.6557312011719,297.39459228515625,297.0037536621094,284.98394775390625,1.0,0.5916464924812317,0.3606032431125641,0.3606032431125641,1.0,1.0,-2.913123607635498,0.7496201395988464,2.163503408432007,0.0941625386476516,0.9328165650367736,0.9328165650367736,0.0,207.7242126464844,209.0,46810.50390625,0.0,2440.1513671875,1.0,280.3423767089844,283.3973388671875,295.6253662109375,298.63787841796875,293.1499938964844,293.1499938964844,280.04998779296875,33703.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579813838005066,1.0,0.0,0.0,3.6642541885375977,3.6642777919769287,8.959101478467346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.115234375,0.0,1531.833251953125,1895.4371337890625,0.0,3010.074462890625,0.9066266417503356,1.0,0.0,3.0,1.0,0.0
17864220,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7294580936431885,0.3048620820045471,0.2801025211811065,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8450374007225037,0.4839427173137665,0.4635500311851501,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.935254454612732,0.651082456111908,0.4578703045845032,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7741277813911438,0.3685120046138763,0.3548370003700256,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.617430567741394,0.1822815984487533,0.8501275181770325,284.8787841796875,284.95001220703125,298.4826965332031,292.63055419921875,297.3812561035156,296.9978942871094,284.88134765625,1.0,0.5907102823257446,0.3614771962165832,0.3614771962165832,1.0,1.0,-2.889365196228028,0.7441987991333008,2.1451663970947266,0.0939882174134254,0.8214678168296814,0.8214678168296814,0.0,211.00848388671875,197.0,46883.703125,0.0,2413.62548828125,1.0,280.057861328125,283.2877502441406,295.6498107910156,298.73291015625,293.1499938964844,293.1499938964844,280.3500061035156,40916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866112232208252,1.0,0.0,0.0,3.465660095214844,3.4656832218170166,8.014292802727141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5751953125,0.0,1372.5189208984375,1895.4371337890625,0.0,3086.33935546875,0.8686180114746094,1.0,0.0,3.0,1.0,0.0
17864280,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7294580936431885,0.3048620820045471,0.2801025211811065,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8450374007225037,0.4839427173137665,0.4635500311851501,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.935254454612732,0.651082456111908,0.4578703045845032,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7741277813911438,0.3685120046138763,0.3548370003700256,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.617430567741394,0.1822815984487533,0.8501275181770325,284.8787841796875,284.95001220703125,298.4826965332031,292.63055419921875,297.3812561035156,296.9978942871094,284.88134765625,1.0,0.5907102823257446,0.3614771962165832,0.3614771962165832,1.0,1.0,-2.889365196228028,0.7441987991333008,2.1451663970947266,0.0939882174134254,0.8214678168296814,0.8214678168296814,0.0,211.00848388671875,197.0,46883.703125,0.0,2413.62548828125,1.0,280.057861328125,283.2877502441406,295.6498107910156,298.73291015625,293.1499938964844,293.1499938964844,280.3500061035156,40916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866112232208252,1.0,0.0,0.0,3.465660095214844,3.4656832218170166,8.014292802727141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5751953125,0.0,1372.5189208984375,1895.4371337890625,0.0,3086.33935546875,0.8686180114746094,1.0,0.0,3.0,1.0,0.0
17864340,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7295330762863159,0.3026475012302398,0.2777924239635467,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.845318078994751,0.4805878698825836,0.4600529968738556,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9369035959243774,0.6488853096961975,0.4560181498527527,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7745314240455627,0.3661714196205139,0.3523354232311249,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6167493462562561,0.1802561283111572,0.8400045037269592,284.9842834472656,284.95001220703125,298.4451599121094,292.6047668457031,297.3710632324219,296.99676513671875,284.9830017089844,1.0,0.585350751876831,0.3623511791229248,0.3623511791229248,1.0,1.0,-2.864981412887573,0.73853999376297,2.126441478729248,0.0936004668474197,0.9023019671440125,0.9023019671440125,0.0,207.4058532714844,185.0,45813.11328125,0.0,2352.648193359375,1.0,280.34088134765625,283.4139709472656,295.5622253417969,298.5119323730469,293.1499938964844,293.1499938964844,280.04998779296875,34125.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533797264099121,1.0,0.0,0.0,3.563589811325073,3.563612699508667,8.473614343529334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.93701171875,0.0,1425.451416015625,1895.4371337890625,0.0,2966.935546875,0.8845083117485046,1.0,0.0,3.0,1.0,0.0
17864400,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7295330762863159,0.3026475012302398,0.2777924239635467,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.845318078994751,0.4805878698825836,0.4600529968738556,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9369035959243774,0.6488853096961975,0.4560181498527527,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7745314240455627,0.3661714196205139,0.3523354232311249,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6167493462562561,0.1802561283111572,0.8400045037269592,284.9842834472656,284.95001220703125,298.4451599121094,292.6047668457031,297.3710632324219,296.99676513671875,284.9830017089844,1.0,0.585350751876831,0.3623511791229248,0.3623511791229248,1.0,1.0,-2.864981412887573,0.73853999376297,2.126441478729248,0.0936004668474197,0.9023019671440125,0.9023019671440125,0.0,207.4058532714844,185.0,45813.11328125,0.0,2352.648193359375,1.0,280.34088134765625,283.4139709472656,295.5622253417969,298.5119323730469,293.1499938964844,293.1499938964844,280.04998779296875,34125.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533797264099121,1.0,0.0,0.0,3.563589811325073,3.563612699508667,8.473614343529334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.93701171875,0.0,1425.451416015625,1895.4371337890625,0.0,2966.935546875,0.8845083117485046,1.0,0.0,3.0,1.0,0.0
17864460,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7318774461746216,0.2997221946716308,0.2751345634460449,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8484460115432739,0.4764787256717682,0.4561697840690613,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.942265808582306,0.6454100608825684,0.4536884427070617,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.777696430683136,0.3632583916187286,0.3495258688926697,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6181566715240479,0.177982211112976,0.8291064500808716,284.8914794921875,284.95001220703125,298.4063720703125,292.5784606933594,297.3588256835937,296.9933166503906,284.89276123046875,1.0,0.5777972340583801,0.3633351624011993,0.3633351624011993,1.0,1.0,-2.837851285934448,0.7322062849998474,2.105644941329956,0.0933292582631111,0.804941713809967,0.804941713809967,0.0,200.351806640625,173.0,45779.7734375,0.0,2271.099853515625,1.0,280.0593566894531,283.3179016113281,295.5902404785156,298.60406494140625,293.1499938964844,293.1499938964844,280.3500061035156,40713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600978255271912,1.0,0.0,0.0,3.356524705886841,3.356546640396118,7.517492122133262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.69384765625,0.0,1262.9486083984375,1895.4371337890625,0.0,3029.92236328125,0.8447102308273315,1.0,0.0,3.0,1.0,0.0
17864520,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7318774461746216,0.2997221946716308,0.2751345634460449,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8484460115432739,0.4764787256717682,0.4561697840690613,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.942265808582306,0.6454100608825684,0.4536884427070617,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.777696430683136,0.3632583916187286,0.3495258688926697,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6181566715240479,0.177982211112976,0.8291064500808716,284.8914794921875,284.95001220703125,298.4063720703125,292.5784606933594,297.3588256835937,296.9933166503906,284.89276123046875,1.0,0.5777972340583801,0.3633351624011993,0.3633351624011993,1.0,1.0,-2.837851285934448,0.7322062849998474,2.105644941329956,0.0933292582631111,0.804941713809967,0.804941713809967,0.0,200.351806640625,173.0,45779.7734375,0.0,2271.099853515625,1.0,280.0593566894531,283.3179016113281,295.5902404785156,298.60406494140625,293.1499938964844,293.1499938964844,280.3500061035156,40713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600978255271912,1.0,0.0,0.0,3.356524705886841,3.356546640396118,7.517492122133262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.69384765625,0.0,1262.9486083984375,1895.4371337890625,0.0,3029.92236328125,0.8447102308273315,1.0,0.0,3.0,1.0,0.0
17864580,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7365860342979431,0.2976008355617523,0.2727271318435669,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8543683886528015,0.4731673300266266,0.4525237381458282,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9511220455169678,0.6431165337562561,0.4516453742980957,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7835265398025513,0.3609574735164642,0.3468630313873291,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6214438080787659,0.1760454177856445,0.8183584809303284,284.98291015625,284.95001220703125,298.366455078125,292.5517272949219,297.3490600585937,296.9935607910156,284.9815979003906,1.0,0.5689640641212463,0.3643191754817962,0.3643191754817962,1.0,1.0,-2.8119966983795166,0.7262582182884216,2.08573842048645,0.0930582955479621,0.8786970376968384,0.8786970376968384,0.0,190.9085998535156,161.0,44747.34765625,0.0,2181.6298828125,1.0,280.3399353027344,283.4315490722656,295.5061340332031,298.38970947265625,293.1499938964844,293.1499938964844,280.6499938964844,34082.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468784093856812,1.0,0.0,0.0,3.459674119949341,3.459696054458618,7.986632795109472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.54443359375,0.0,1317.952392578125,1895.4371337890625,0.0,2906.04248046875,0.8611563444137573,1.0,0.0,3.0,1.0,0.0
17864640,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7365860342979431,0.2976008355617523,0.2727271318435669,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8543683886528015,0.4731673300266266,0.4525237381458282,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9511220455169678,0.6431165337562561,0.4516453742980957,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7835265398025513,0.3609574735164642,0.3468630313873291,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6214438080787659,0.1760454177856445,0.8183584809303284,284.98291015625,284.95001220703125,298.366455078125,292.5517272949219,297.3490600585937,296.9935607910156,284.9815979003906,1.0,0.5689640641212463,0.3643191754817962,0.3643191754817962,1.0,1.0,-2.8119966983795166,0.7262582182884216,2.08573842048645,0.0930582955479621,0.8786970376968384,0.8786970376968384,0.0,190.9085998535156,161.0,44747.34765625,0.0,2181.6298828125,1.0,280.3399353027344,283.4315490722656,295.5061340332031,298.38970947265625,293.1499938964844,293.1499938964844,280.6499938964844,34082.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468784093856812,1.0,0.0,0.0,3.459674119949341,3.459696054458618,7.986632795109472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.54443359375,0.0,1317.952392578125,1895.4371337890625,0.0,2906.04248046875,0.8611563444137573,1.0,0.0,3.0,1.0,0.0
17864700,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7396842837333679,0.2966511249542236,0.2716342210769653,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8582174777984619,0.4716320633888244,0.4508225321769714,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9564692974090576,0.6421012282371521,0.4507332444190979,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.78728187084198,0.3599111437797546,0.3456321656703949,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.6236806511878967,0.1751613616943359,0.8133228421211243,285.0730285644531,284.95001220703125,298.3460693359375,292.5382385253906,297.3446655273437,296.9944763183594,285.0751647949219,1.0,0.564311683177948,0.3648111820220947,0.3648111820220947,1.0,1.0,-2.8000099658966064,0.7235754728317261,2.076434373855591,0.0930294468998909,0.9633691310882568,0.9633691310882568,0.0,185.66964721679688,161.0,43906.3671875,0.0,2136.541748046875,1.0,280.5946044921875,283.5433959960937,295.4671630859375,298.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,31252.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384401798248291,1.0,0.0,0.0,3.550291061401367,3.550313234329224,8.41048859001603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.98828125,0.0,1390.489501953125,1895.4371337890625,0.0,2827.145263671875,0.8808017373085022,1.0,0.0,3.0,1.0,0.0
