time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7433202266693115,0.2957246601581573,0.2706444859504699,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8626978993415833,0.470124214887619,0.4492380619049072,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.962364673614502,0.6410908699035645,0.4499363601207733,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7916187047958374,0.3588937222957611,0.3444949984550476,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6263220310211182,0.1743140071630478,0.8085740208625793,285.04742431640625,284.95001220703125,298.325439453125,292.524658203125,297.340576171875,296.9957580566406,285.0432434082031,1.0,0.5595741868019104,0.3653673529624939,0.3653673529624939,1.0,1.0,-2.788883924484253,0.7213209867477417,2.067563056945801,0.0932349413633346,0.9844630360603333,0.9844630360603333,0.0,180.16519165039065,149.0,43956.9609375,0.0,2091.955322265625,1.0,280.6414489746094,283.5175170898437,295.482666015625,298.2999572753906,293.1499938964844,293.1499938964844,280.3500061035156,30894.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354954719543457,1.0,0.0,0.0,3.659285306930542,3.659308433532715,8.934820243666763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.4365234375,0.0,1505.22265625,1895.4371337890625,0.0,2799.659912109375,0.9035217761993408,1.0,0.0,3.0,1.0,0.0
17864820,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7498539090156555,0.2926239669322967,0.267840176820755,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8710569143295288,0.4657896757125854,0.4451615512371063,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9726262092590332,0.6370151042938232,0.4472537338733673,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7996244430541992,0.355811059474945,0.3415181338787079,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6310834288597107,0.1720599383115768,0.7975015640258789,284.86669921875,284.95001220703125,298.2834777832031,292.497314453125,297.32830810546875,296.9934387207031,284.86895751953125,1.0,0.5495343208312988,0.3664796948432922,0.3664796948432922,1.0,1.0,-2.760516881942749,0.7147611975669861,2.045755624771118,0.0930968523025512,0.8416668176651001,0.8416668176651001,0.0,169.66763305664062,137.0,44335.8203125,0.0,1996.40478515625,1.0,280.3571472167969,283.3380432128906,295.5343322753906,298.4581604003906,293.1499938964844,293.1499938964844,280.6499938964844,39602.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478518128395081,1.0,0.0,0.0,3.550748109817505,3.550771951675415,8.412654324274627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.84814453125,0.0,1451.7491455078125,1895.4371337890625,0.0,2915.154296875,0.8853810429573059,1.0,0.0,3.0,1.0,0.0
17864880,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7498539090156555,0.2926239669322967,0.267840176820755,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8710569143295288,0.4657896757125854,0.4451615512371063,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9726262092590332,0.6370151042938232,0.4472537338733673,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7996244430541992,0.355811059474945,0.3415181338787079,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6310834288597107,0.1720599383115768,0.7975015640258789,284.86669921875,284.95001220703125,298.2834777832031,292.497314453125,297.32830810546875,296.9934387207031,284.86895751953125,1.0,0.5495343208312988,0.3664796948432922,0.3664796948432922,1.0,1.0,-2.760516881942749,0.7147611975669861,2.045755624771118,0.0930968523025512,0.8416668176651001,0.8416668176651001,0.0,169.66763305664062,137.0,44335.8203125,0.0,1996.40478515625,1.0,280.3571472167969,283.3380432128906,295.5343322753906,298.4581604003906,293.1499938964844,293.1499938964844,280.6499938964844,39602.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478518128395081,1.0,0.0,0.0,3.550748109817505,3.550771951675415,8.412654324274627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.84814453125,0.0,1451.7491455078125,1895.4371337890625,0.0,2915.154296875,0.8853810429573059,1.0,0.0,3.0,1.0,0.0
17864940,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7581668496131897,0.2903506755828857,0.2651525735855102,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8814767003059387,0.4622644186019897,0.4411633908748626,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9839879274368286,0.6342468857765198,0.4447208344936371,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8093021512031555,0.3533156216144562,0.3385457396507263,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6370053887367249,0.1700554937124252,0.7860585451126099,284.9830017089844,284.95001220703125,298.2406005859375,292.4698181152344,297.3173522949219,296.9931640625,284.9813842773437,1.0,0.5389758944511414,0.3675920367240906,0.3675920367240906,1.0,1.0,-2.7321064472198486,0.7081403732299805,2.023966073989868,0.092703029513359,0.9255933165550232,0.9255933165550232,0.0,158.50779724121094,125.0,43182.64453125,0.0,1899.5009765625,1.0,280.6415405273437,283.4752197265625,295.43365478515625,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,33864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363860249519348,1.0,0.0,0.0,3.643418073654175,3.643441677093506,8.857503530634858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.82666015625,0.0,1509.9112548828125,1895.4371337890625,0.0,2807.969482421875,0.9021835923194884,1.0,0.0,3.0,1.0,0.0
17865000,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7581668496131897,0.2903506755828857,0.2651525735855102,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8814767003059387,0.4622644186019897,0.4411633908748626,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9839879274368286,0.6342468857765198,0.4447208344936371,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8093021512031555,0.3533156216144562,0.3385457396507263,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6370053887367249,0.1700554937124252,0.7860585451126099,284.9830017089844,284.95001220703125,298.2406005859375,292.4698181152344,297.3173522949219,296.9931640625,284.9813842773437,1.0,0.5389758944511414,0.3675920367240906,0.3675920367240906,1.0,1.0,-2.7321064472198486,0.7081403732299805,2.023966073989868,0.092703029513359,0.9255933165550232,0.9255933165550232,0.0,158.50779724121094,125.0,43182.64453125,0.0,1899.5009765625,1.0,280.6415405273437,283.4752197265625,295.43365478515625,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,33864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363860249519348,1.0,0.0,0.0,3.643418073654175,3.643441677093506,8.857503530634858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.82666015625,0.0,1509.9112548828125,1895.4371337890625,0.0,2807.969482421875,0.9021835923194884,1.0,0.0,3.0,1.0,0.0
17865060,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7662382125854492,0.2878946363925934,0.2628657817840576,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8914719223976135,0.4587363004684448,0.4377645254135132,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.993518888950348,0.6309517621994019,0.4424926936626434,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8180076479911804,0.3507819771766662,0.3360263407230377,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6428394317626953,0.1681755781173706,0.7765343189239502,284.857177734375,284.95001220703125,298.2039489746094,292.4466857910156,297.306640625,296.9911193847656,284.8623046875,1.0,0.5299004912376404,0.3686017990112304,0.3686017990112304,1.0,1.0,-2.708129405975342,0.7026673555374146,2.005462169647217,0.0926482006907463,0.8078360557556152,0.8078360557556152,0.0,149.07469177246094,125.0,43232.546875,0.0,1819.07763671875,1.0,280.3641357421875,283.3524780273437,295.4718933105469,298.3421936035156,293.1499938964844,293.1499938964844,280.3500061035156,42255.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442851305007935,1.0,0.0,0.0,3.449645757675171,3.449669122695923,7.940398631944845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.353515625,0.0,1365.7166748046875,1895.4371337890625,0.0,2881.7763671875,0.8654690980911255,1.0,0.0,3.0,1.0,0.0
17865120,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7677608132362366,0.2874387800693512,0.2623666822910309,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8933727145195007,0.4580768346786499,0.4370486736297607,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.995198369026184,0.630346417427063,0.4419870972633362,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8196156620979309,0.3503030240535736,0.3354894518852234,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6439456343650818,0.1678131967782974,0.7745715379714966,284.8726806640625,284.95001220703125,298.1968994140625,292.4422607421875,297.3045349121094,296.9906921386719,284.8758850097656,1.0,0.5281246304512024,0.3687941133975982,0.3687941133975982,1.0,1.0,-2.703057289123535,0.7014536261558533,2.001603841781616,0.0925599411129951,0.8091223835945129,0.8091223835945129,0.0,147.3196258544922,113.0,43106.79296875,0.0,1803.342529296875,1.0,280.3580627441406,283.3668518066406,295.4584655761719,298.3108825683594,293.1499938964844,293.1499938964844,280.6499938964844,41670.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440462350845337,1.0,0.0,0.0,3.419584035873413,3.419606924057007,7.802609047757869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.43017578125,0.0,1331.357421875,1895.4371337890625,0.0,2879.541259765625,0.859178900718689,1.0,0.0,3.0,1.0,0.0
17865180,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7777951955795288,0.2853370010852813,0.2599403262138366,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9055307507514954,0.4547141194343567,0.4333172142505646,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.6286601424217224,0.429874449968338,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8297447562217712,0.3479136228561401,0.3327087759971618,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6511066555976868,0.1658738106489181,0.7637162804603577,284.9764709472656,284.95001220703125,298.1524963378906,292.4147033691406,297.2936096191406,296.99139404296875,284.97442626953125,1.0,0.5165200233459473,0.3699961900711059,0.3699961900711059,1.0,1.0,-2.665414810180664,0.6918361186981201,1.973578691482544,0.0912835597991943,0.8855259418487549,0.8855259418487549,0.0,136.9152069091797,101.0,41908.25390625,0.0,1699.7244873046875,1.0,280.64044189453125,283.4918212890625,295.3633117675781,298.078125,293.1499938964844,293.1499938964844,280.95001220703125,34395.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294053673744202,1.0,0.0,0.0,3.5134167671203613,3.513439416885376,8.236688699980732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.49072265625,0.0,1374.8974609375,1895.4371337890625,0.0,2742.910888671875,0.873338520526886,1.0,0.0,3.0,1.0,0.0
17865240,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7777951955795288,0.2853370010852813,0.2599403262138366,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9055307507514954,0.4547141194343567,0.4333172142505646,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.6286601424217224,0.429874449968338,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8297447562217712,0.3479136228561401,0.3327087759971618,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6511066555976868,0.1658738106489181,0.7637162804603577,284.9764709472656,284.95001220703125,298.1524963378906,292.4147033691406,297.2936096191406,296.99139404296875,284.97442626953125,1.0,0.5165200233459473,0.3699961900711059,0.3699961900711059,1.0,1.0,-2.665414810180664,0.6918361186981201,1.973578691482544,0.0912835597991943,0.8855259418487549,0.8855259418487549,0.0,136.9152069091797,101.0,41908.25390625,0.0,1699.7244873046875,1.0,280.64044189453125,283.4918212890625,295.3633117675781,298.078125,293.1499938964844,293.1499938964844,280.95001220703125,34395.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294053673744202,1.0,0.0,0.0,3.5134167671203613,3.513439416885376,8.236688699980732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.49072265625,0.0,1374.8974609375,1895.4371337890625,0.0,2742.910888671875,0.873338520526886,1.0,0.0,3.0,1.0,0.0
17865300,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7828594446182251,0.284377783536911,0.258875161409378,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9119048714637756,0.4531298875808716,0.4316074252128601,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.62948077917099,0.4200400412082672,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8347641825675964,0.346806138753891,0.331456571817398,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6547521352767944,0.1649825423955917,0.7587840557098389,285.0675354003906,284.95001220703125,298.13006591796875,292.4009704589844,297.28826904296875,296.9922180175781,285.070556640625,1.0,0.5102695226669312,0.370597243309021,0.370597243309021,1.0,1.0,-2.6421456336975098,0.6854876279830933,1.956658124923706,0.0903417840600013,0.9682570099830629,0.9682570099830629,0.0,132.0194549560547,101.0,40879.54296875,0.0,1644.625244140625,1.0,280.8965148925781,283.6092834472656,295.31903076171875,297.90850830078125,293.1499938964844,293.1499938964844,280.95001220703125,31755.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196480870246887,1.0,0.0,0.0,3.5916314125061035,3.591654062271118,8.60749594266963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.16748046875,0.0,1437.948486328125,1895.4371337890625,0.0,2652.3095703125,0.8905707001686096,1.0,0.0,3.0,1.0,0.0
17865360,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7888298630714417,0.2834490537643432,0.2579081952571869,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9196677207946776,0.4515986442565918,0.4300181567668915,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6313040852546692,0.409288227558136,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8406556844711304,0.3457335233688354,0.3302944302558899,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6591728925704956,0.164138063788414,0.7541631460189819,285.0408630371094,284.95001220703125,298.10748291015625,292.38726806640625,297.2841186523437,296.9945373535156,285.0357971191406,1.0,0.5038567781448364,0.371334969997406,0.371334969997406,1.0,1.0,-2.619205474853516,0.6795481443405151,1.9396573305130005,0.0895286500453949,0.987064778804779,0.987064778804779,0.0,126.85931396484376,89.0,40727.19921875,0.0,1589.24658203125,1.0,280.94189453125,283.58203125,295.3319091796875,297.9598083496094,293.1499938964844,293.1499938964844,280.6499938964844,31314.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151968121528625,1.0,0.0,0.0,3.694469451904297,3.694493055343628,9.107463370128244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.55712890625,0.0,1547.7230224609375,1895.4371337890625,0.0,2611.130126953125,0.911735773086548,1.0,0.0,3.0,1.0,0.0
17865420,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8006362915039062,0.2803443968296051,0.2551389038562774,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9357605576515198,0.4472676217556,0.4259715676307678,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9990000128746032,0.6352617740631104,0.3877376019954681,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8527907729148865,0.3425308763980865,0.3272503316402435,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.6682712435722351,0.1618975549936294,0.7433426380157471,284.8459777832031,284.95001220703125,298.0619201660156,292.36004638671875,297.2768859863281,297.0009155273437,284.8487854003906,1.0,0.4903542697429657,0.3728103935718536,0.3728103935718536,1.0,1.0,-2.568470001220703,0.6659818291664124,1.902488112449646,0.0873728841543197,0.8249208927154541,0.8249208927154541,0.0,116.72179412841795,92.0,40620.38671875,0.0,1475.4639892578125,1.0,280.6570129394531,283.398681640625,295.3837280273437,298.0877380371094,293.1499938964844,293.1499938964844,280.95001220703125,41236.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250876069068909,1.0,0.0,0.0,3.535034418106079,3.5350582599639893,8.338358838955173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.419921875,0.0,1446.9306640625,1895.4371337890625,0.0,2702.76513671875,0.8829895257949829,1.0,0.0,3.0,1.0,0.0
17865480,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8006362915039062,0.2803443968296051,0.2551389038562774,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9357605576515198,0.4472676217556,0.4259715676307678,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9990000128746032,0.6352617740631104,0.3877376019954681,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8527907729148865,0.3425308763980865,0.3272503316402435,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.6682712435722351,0.1618975549936294,0.7433426380157471,284.8459777832031,284.95001220703125,298.0619201660156,292.36004638671875,297.2768859863281,297.0009155273437,284.8487854003906,1.0,0.4903542697429657,0.3728103935718536,0.3728103935718536,1.0,1.0,-2.568470001220703,0.6659818291664124,1.902488112449646,0.0873728841543197,0.8249208927154541,0.8249208927154541,0.0,116.72179412841795,92.0,40620.38671875,0.0,1475.4639892578125,1.0,280.6570129394531,283.398681640625,295.3837280273437,298.0877380371094,293.1499938964844,293.1499938964844,280.95001220703125,41236.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250876069068909,1.0,0.0,0.0,3.535034418106079,3.5350582599639893,8.338358838955173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.419921875,0.0,1446.9306640625,1895.4371337890625,0.0,2702.76513671875,0.8829895257949829,1.0,0.0,3.0,1.0,0.0
17865540,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8073387145996094,0.2781005501747131,0.2526689767837524,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9448659420013428,0.4438299834728241,0.4222420454025268,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.6407692432403564,0.3747213184833526,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8598940968513489,0.3399507701396942,0.3243946731090545,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.673019528388977,0.159933716058731,0.7330271601676941,284.9729919433594,284.95001220703125,298.015869140625,292.33306884765625,297.2829895019531,297.0249938964844,284.97149658203125,1.0,0.4814474880695343,0.3742858171463012,0.3742858171463012,1.0,1.0,-2.5295350551605225,0.6563147902488708,1.8732202053070068,0.0861560925841331,0.9061380624771118,0.9061380624771118,0.0,110.54859924316406,95.0,39263.62890625,0.0,1397.8209228515625,1.0,280.9412841796875,283.54638671875,295.2766418457031,297.8314514160156,293.1499938964844,293.1499938964844,280.6499938964844,34502.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092842102050781,1.0,0.0,0.0,3.6027090549468994,3.6027321815490723,8.660673529448104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.29638671875,0.0,1470.1285400390625,1895.4371337890625,0.0,2556.60302734375,0.89349365234375,1.0,0.0,3.0,1.0,0.0
17865600,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8073387145996094,0.2781005501747131,0.2526689767837524,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9448659420013428,0.4438299834728241,0.4222420454025268,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.6407692432403564,0.3747213184833526,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8598940968513489,0.3399507701396942,0.3243946731090545,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.673019528388977,0.159933716058731,0.7330271601676941,284.9729919433594,284.95001220703125,298.015869140625,292.33306884765625,297.2829895019531,297.0249938964844,284.97149658203125,1.0,0.4814474880695343,0.3742858171463012,0.3742858171463012,1.0,1.0,-2.5295350551605225,0.6563147902488708,1.8732202053070068,0.0861560925841331,0.9061380624771118,0.9061380624771118,0.0,110.54859924316406,95.0,39263.62890625,0.0,1397.8209228515625,1.0,280.9412841796875,283.54638671875,295.2766418457031,297.8314514160156,293.1499938964844,293.1499938964844,280.6499938964844,34502.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092842102050781,1.0,0.0,0.0,3.6027090549468994,3.6027321815490723,8.660673529448104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.29638671875,0.0,1470.1285400390625,1895.4371337890625,0.0,2556.60302734375,0.89349365234375,1.0,0.0,3.0,1.0,0.0
17865660,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.809101402759552,0.2752586901187897,0.2502249181270599,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9475236535072328,0.4397847354412079,0.4185609817504883,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6435871720314026,0.3686796724796295,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8620560169219971,0.3369031250476837,0.3216014504432678,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6737238168716431,0.1577775925397873,0.7233514189720154,284.8749389648437,284.95001220703125,297.969482421875,292.3064880371094,297.2807922363281,297.0375366210937,284.8784484863281,1.0,0.4755270481109619,0.3760746717453003,0.3760746717453003,1.0,1.0,-2.499931573867798,0.6504184007644653,1.849513053894043,0.0868337228894233,0.7944666743278503,0.7944666743278503,0.0,107.37229919433594,98.0,39134.859375,0.0,1346.6712646484375,1.0,280.6591796875,283.4534912109375,295.3107604980469,297.9158630371094,293.1499938964844,293.1499938964844,280.95001220703125,42252.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147051334381104,1.0,0.0,0.0,3.342880964279175,3.3429031372070312,7.456501975866558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.37109375,0.0,1260.4180908203125,1895.4371337890625,0.0,2606.588623046875,0.8432599306106567,1.0,0.0,3.0,1.0,0.0
17865720,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.809101402759552,0.2752586901187897,0.2502249181270599,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9475236535072328,0.4397847354412079,0.4185609817504883,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6435871720314026,0.3686796724796295,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8620560169219971,0.3369031250476837,0.3216014504432678,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6737238168716431,0.1577775925397873,0.7233514189720154,284.8749389648437,284.95001220703125,297.969482421875,292.3064880371094,297.2807922363281,297.0375366210937,284.8784484863281,1.0,0.4755270481109619,0.3760746717453003,0.3760746717453003,1.0,1.0,-2.499931573867798,0.6504184007644653,1.849513053894043,0.0868337228894233,0.7944666743278503,0.7944666743278503,0.0,107.37229919433594,98.0,39134.859375,0.0,1346.6712646484375,1.0,280.6591796875,283.4534912109375,295.3107604980469,297.9158630371094,293.1499938964844,293.1499938964844,280.95001220703125,42252.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147051334381104,1.0,0.0,0.0,3.342880964279175,3.3429031372070312,7.456501975866558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.37109375,0.0,1260.4180908203125,1895.4371337890625,0.0,2606.588623046875,0.8432599306106567,1.0,0.0,3.0,1.0,0.0
17865780,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8082981109619141,0.2731801569461822,0.2481505423784256,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9466115236282348,0.4365234375,0.4152604043483734,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6454887986183167,0.3667173683643341,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8613600730895996,0.3344627022743225,0.3191092014312744,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6720372438430786,0.1559061259031295,0.7144005298614502,284.9902648925781,284.95001220703125,297.9228210449219,292.2803649902344,297.2784423828125,297.0497131347656,284.98876953125,1.0,0.4717036187648773,0.3778635263442993,0.3778635263442993,1.0,1.0,-2.477360725402832,0.6468626260757446,1.8304979801177976,0.0882383584976196,0.8820833563804626,0.8820833563804626,0.0,105.92754364013672,101.0,38226.60546875,0.0,1312.5179443359375,1.0,280.9398193359375,283.5829772949219,295.2216491699219,297.70318603515625,293.1499938964844,293.1499938964844,281.25,33800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984915375709534,1.0,0.0,0.0,3.45709228515625,3.457114219665528,7.974716709213681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.9814453125,0.0,1313.3638916015625,1895.4371337890625,0.0,2457.641357421875,0.8604390621185303,1.0,0.0,3.0,1.0,0.0
17865840,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8082981109619141,0.2731801569461822,0.2481505423784256,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9466115236282348,0.4365234375,0.4152604043483734,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6454887986183167,0.3667173683643341,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8613600730895996,0.3344627022743225,0.3191092014312744,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6720372438430786,0.1559061259031295,0.7144005298614502,284.9902648925781,284.95001220703125,297.9228210449219,292.2803649902344,297.2784423828125,297.0497131347656,284.98876953125,1.0,0.4717036187648773,0.3778635263442993,0.3778635263442993,1.0,1.0,-2.477360725402832,0.6468626260757446,1.8304979801177976,0.0882383584976196,0.8820833563804626,0.8820833563804626,0.0,105.92754364013672,101.0,38226.60546875,0.0,1312.5179443359375,1.0,280.9398193359375,283.5829772949219,295.2216491699219,297.70318603515625,293.1499938964844,293.1499938964844,281.25,33800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984915375709534,1.0,0.0,0.0,3.45709228515625,3.457114219665528,7.974716709213681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.9814453125,0.0,1313.3638916015625,1895.4371337890625,0.0,2457.641357421875,0.8604390621185303,1.0,0.0,3.0,1.0,0.0
17865900,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8072224259376526,0.2722126841545105,0.2472417652606964,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9452215433120728,0.4349841177463531,0.413763016462326,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.6460486650466919,0.3668294847011566,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8602785468101501,0.3333213627338409,0.3179938793182373,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6706246137619019,0.155027374625206,0.7103530168533325,285.0884094238281,284.95001220703125,297.8994140625,292.2675170898437,297.2759094238281,297.053955078125,285.0936584472656,1.0,0.4704163074493408,0.3787579536437988,0.3787579536437988,1.0,1.0,-2.4683995246887207,0.6458526849746704,1.8225468397140503,0.0892091244459152,0.9748356938362122,0.9748356938362122,0.0,105.67750549316406,101.0,37439.7265625,0.0,1300.46875,1.0,281.1950378417969,283.7041320800781,295.18218994140625,297.5521240234375,293.1499938964844,293.1499938964844,281.25,30928.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885999083518982,1.0,0.0,0.0,3.5530595779418945,3.55308198928833,8.423610893260047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8359375,0.0,1391.0335693359375,1895.4371337890625,0.0,2367.686279296875,0.8813732862472534,1.0,0.0,3.0,1.0,0.0
17865960,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8058545589447021,0.2712777853012085,0.2464354038238525,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.943414270877838,0.4334875047206878,0.412386804819107,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.6463674902915955,0.367468774318695,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8588802814483643,0.3322174549102783,0.3169776499271393,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6689713001251221,0.1541789323091507,0.7065973281860352,285.0779724121094,284.95001220703125,297.8759765625,292.2547912597656,297.2725830078125,297.0573425292969,285.0740661621094,1.0,0.4694712162017822,0.3794991672039032,0.3794991672039032,1.0,1.0,-2.460810422897339,0.6449719667434692,1.8158385753631592,0.0900048315525055,1.0,1.0,0.0,105.66246795654295,104.0,37524.62890625,0.0,1291.1488037109375,1.0,281.2415771484375,283.6863708496094,295.2023620605469,297.6222839355469,293.1499938964844,293.1499938964844,280.95001220703125,30402.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847424745559692,1.0,0.0,0.0,3.67441987991333,3.674443244934082,9.00888153410051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.404296875,0.0,1518.345947265625,1895.4371337890625,0.0,2332.822998046875,0.906568169593811,1.0,0.0,3.0,1.0,0.0
17866020,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7999513745307922,0.2681558728218078,0.2440399825572967,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9360233545303344,0.4291350543498993,0.4087565541267395,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6442604660987854,0.3717974126338959,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8532075881958008,0.3289380669593811,0.3142699599266052,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6632769107818604,0.151904821395874,0.6975653767585754,284.8681335449219,284.95001220703125,297.8290100097656,292.2298583984375,297.2490539550781,297.0413818359375,284.8691711425781,1.0,0.4682121872901916,0.3809815645217895,0.3809815645217895,1.0,1.0,-2.4446706771850586,0.6428008675575256,1.8018698692321773,0.0914732292294502,0.8628458380699158,0.8628458380699158,0.0,106.71489715576172,107.0,38201.3359375,0.0,1276.006103515625,1.0,280.9576110839844,283.4745178222656,295.27734375,297.8175354003906,293.1499938964844,293.1499938964844,281.25,38346.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995863556861877,1.0,0.0,0.0,3.625035285949707,3.625059366226196,8.768347470322624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.251953125,0.0,1523.00634765625,1895.4371337890625,0.0,2467.643798828125,0.9007087349891663,1.0,0.0,3.0,1.0,0.0
17866080,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7999513745307922,0.2681558728218078,0.2440399825572967,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9360233545303344,0.4291350543498993,0.4087565541267395,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6442604660987854,0.3717974126338959,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8532075881958008,0.3289380669593811,0.3142699599266052,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6632769107818604,0.151904821395874,0.6975653767585754,284.8681335449219,284.95001220703125,297.8290100097656,292.2298583984375,297.2490539550781,297.0413818359375,284.8691711425781,1.0,0.4682121872901916,0.3809815645217895,0.3809815645217895,1.0,1.0,-2.4446706771850586,0.6428008675575256,1.8018698692321773,0.0914732292294502,0.8628458380699158,0.8628458380699158,0.0,106.71489715576172,107.0,38201.3359375,0.0,1276.006103515625,1.0,280.9576110839844,283.4745178222656,295.27734375,297.8175354003906,293.1499938964844,293.1499938964844,281.25,38346.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995863556861877,1.0,0.0,0.0,3.625035285949707,3.625059366226196,8.768347470322624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.251953125,0.0,1523.00634765625,1895.4371337890625,0.0,2467.643798828125,0.9007087349891663,1.0,0.0,3.0,1.0,0.0
17866140,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7929558753967285,0.2656966149806976,0.2416550815105438,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.927013337612152,0.4253972768783569,0.4050476551055908,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6416484117507935,0.3777088522911072,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8464382886886597,0.326097697019577,0.3114649951457977,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6565186977386475,0.1497295945882797,0.6877744793891907,285.0073547363281,284.95001220703125,297.7820129394531,292.2056579589844,297.2283935546875,297.0291748046875,285.00494384765625,1.0,0.4675264060497284,0.3824639916419983,0.3824639916419983,1.0,1.0,-2.4293148517608643,0.640866219997406,1.788448691368103,0.0929014980792999,0.968212068080902,0.968212068080902,0.0,108.39463806152344,110.0,37235.3984375,0.0,1264.5596923828125,1.0,281.24298095703125,283.6294860839844,295.1719055175781,297.59716796875,293.1499938964844,293.1499938964844,280.95001220703125,32966.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886313199996948,1.0,0.0,0.0,3.732167482376098,3.732191801071167,9.294275855609158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.75732421875,0.0,1603.307861328125,1895.4371337890625,0.0,2367.970703125,0.9214565753936768,1.0,0.0,3.0,1.0,0.0
17866200,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7929558753967285,0.2656966149806976,0.2416550815105438,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.927013337612152,0.4253972768783569,0.4050476551055908,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6416484117507935,0.3777088522911072,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8464382886886597,0.326097697019577,0.3114649951457977,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6565186977386475,0.1497295945882797,0.6877744793891907,285.0073547363281,284.95001220703125,297.7820129394531,292.2056579589844,297.2283935546875,297.0291748046875,285.00494384765625,1.0,0.4675264060497284,0.3824639916419983,0.3824639916419983,1.0,1.0,-2.4293148517608643,0.640866219997406,1.788448691368103,0.0929014980792999,0.968212068080902,0.968212068080902,0.0,108.39463806152344,110.0,37235.3984375,0.0,1264.5596923828125,1.0,281.24298095703125,283.6294860839844,295.1719055175781,297.59716796875,293.1499938964844,293.1499938964844,280.95001220703125,32966.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886313199996948,1.0,0.0,0.0,3.732167482376098,3.732191801071167,9.294275855609158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.75732421875,0.0,1603.307861328125,1895.4371337890625,0.0,2367.970703125,0.9214565753936768,1.0,0.0,3.0,1.0,0.0
17866260,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7858927845954895,0.2628079056739807,0.2394159287214279,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9179299473762512,0.4212941825389862,0.4015786051750183,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.6374787092208862,0.3840997815132141,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.839693546295166,0.3229663968086242,0.3088431358337402,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6499294638633728,0.1474726796150207,0.6786866188049316,284.8480529785156,284.95001220703125,297.7388610839844,292.1841125488281,297.202880859375,297.00933837890625,284.8524475097656,1.0,0.4673041701316833,0.3837401568889618,0.3837401568889618,1.0,1.0,-2.416069984436035,0.6391630172729492,1.7769070863723757,0.0941644832491874,0.8287203311920166,0.8287203311920166,0.0,110.36184692382812,110.0,37607.5625,0.0,1256.9053955078125,1.0,280.9595031738281,283.47381591796875,295.2204284667969,297.73406982421875,293.1499938964844,293.1499938964844,280.95001220703125,41544.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799583375453949,1.0,0.0,0.0,3.5666747093200684,3.5666990280151367,8.488292451147572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.28564453125,0.0,1482.960693359375,1895.4371337890625,0.0,2467.616455078125,0.8903418779373169,1.0,0.0,3.0,1.0,0.0
17866320,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7851835489273071,0.2625534832477569,0.2391851246356964,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9170393347740172,0.4209309220314026,0.4012351334095001,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.6370605826377869,0.3847427368164062,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8390281200408936,0.3226870894432068,0.3085816204547882,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6492913961410522,0.1472688317298889,0.6778094172477722,284.8547668457031,284.95001220703125,297.7351379394531,292.1822814941406,297.2006225585937,297.007568359375,284.85906982421875,1.0,0.4672908186912536,0.3838511109352112,0.3838511109352112,1.0,1.0,-2.414784669876098,0.6389670372009277,1.7758175134658811,0.0942519903182983,0.8279485702514648,0.8279485702514648,0.0,110.56340789794922,113.0,37556.09765625,0.0,1256.20947265625,1.0,280.95709228515625,283.48114013671875,295.2139892578125,297.7205810546875,293.1499938964844,293.1499938964844,281.25,41524.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996649146080017,1.0,0.0,0.0,3.5485541820526123,3.5485780239105225,8.402260505135928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.58837890625,0.0,1463.393798828125,1895.4371337890625,0.0,2468.361572265625,0.8867491483688354,1.0,0.0,3.0,1.0,0.0
17866380,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.777671754360199,0.2601997852325439,0.2369310408830642,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9075593948364258,0.4172549843788147,0.3976164758205414,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6325407028198242,0.3920058310031891,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8317992687225342,0.3198670744895935,0.3058227896690368,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6422408223152161,0.1450571864843368,0.6678966879844666,285.0018920898437,284.95001220703125,297.6883850097656,292.1597900390625,297.1798400878906,296.9952697753906,285.00048828125,1.0,0.4673245251178741,0.3852382302284241,0.3852382302284241,1.0,1.0,-2.4012279510498047,0.6373708844184875,1.763857126235962,0.0955926477909088,0.935447871685028,0.935447871685028,0.0,112.89826965332033,116.0,36646.77734375,0.0,1249.7564697265625,1.0,281.24151611328125,283.64013671875,295.1117248535156,297.4979553222656,293.1499938964844,293.1499938964844,280.95001220703125,33532.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853338122367859,1.0,0.0,0.0,3.6525626182556152,3.6525862216949454,8.902021590984077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.55712890625,0.0,1517.5439453125,1895.4371337890625,0.0,2338.1591796875,0.9041303992271424,1.0,0.0,3.0,1.0,0.0
17866440,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.777671754360199,0.2601997852325439,0.2369310408830642,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9075593948364258,0.4172549843788147,0.3976164758205414,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6325407028198242,0.3920058310031891,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8317992687225342,0.3198670744895935,0.3058227896690368,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6422408223152161,0.1450571864843368,0.6678966879844666,285.0018920898437,284.95001220703125,297.6883850097656,292.1597900390625,297.1798400878906,296.9952697753906,285.00048828125,1.0,0.4673245251178741,0.3852382302284241,0.3852382302284241,1.0,1.0,-2.4012279510498047,0.6373708844184875,1.763857126235962,0.0955926477909088,0.935447871685028,0.935447871685028,0.0,112.89826965332033,116.0,36646.77734375,0.0,1249.7564697265625,1.0,281.24151611328125,283.64013671875,295.1117248535156,297.4979553222656,293.1499938964844,293.1499938964844,280.95001220703125,33532.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853338122367859,1.0,0.0,0.0,3.6525626182556152,3.6525862216949454,8.902021590984077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.55712890625,0.0,1517.5439453125,1895.4371337890625,0.0,2338.1591796875,0.9041303992271424,1.0,0.0,3.0,1.0,0.0
17866500,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7740815877914429,0.2587699294090271,0.2358910739421844,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9032102823257446,0.4151563048362732,0.3959068655967712,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.62958163022995,0.3956466615200043,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8283181190490723,0.3182598650455475,0.3045258522033691,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6389033198356628,0.1438821405172348,0.6632316708564758,284.8601989746094,284.95001220703125,297.66510009765625,292.14892578125,297.1689453125,296.988525390625,284.8509521484375,1.0,0.4674579799175262,0.3859317898750305,0.3859317898750305,1.0,1.0,-2.395138025283813,0.6367967128753662,1.7583413124084473,0.0963699147105217,0.8376462459564209,0.8376462459564209,0.0,114.11265563964844,116.0,37362.03125,0.0,1247.5447998046875,1.0,280.9975280761719,283.47979736328125,295.1776428222656,297.6976318359375,293.1499938964844,293.1499938964844,280.95001220703125,38155.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921439409255981,1.0,0.0,0.0,3.612797260284424,3.612821340560913,8.709245093996287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.705078125,0.0,1508.1358642578125,1895.4371337890625,0.0,2399.827392578125,0.8957701325416565,1.0,0.0,3.0,1.0,0.0
17866560,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7698113322257996,0.2571247220039367,0.2345273494720459,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8983001112937927,0.4128172993659973,0.3938336670398712,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6259320378303528,0.39986652135849,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8242563009262085,0.3164536952972412,0.302943080663681,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6351441144943237,0.1425999850034713,0.6579421758651733,284.8695068359375,284.95001220703125,297.6418762207031,292.1383056640625,297.158203125,296.9819030761719,284.8744201660156,1.0,0.4675851464271545,0.3866282403469085,0.3866282403469085,1.0,1.0,-2.387824058532715,0.6357966661453247,1.7520272731781006,0.0969859585165977,0.8120229840278625,0.8120229840278625,0.0,115.52879333496094,104.0,36919.78515625,0.0,1244.7249755859375,1.0,280.9578552246094,283.51190185546875,295.1625366210937,297.6268005371094,293.1499938964844,293.1499938964844,281.25,41807.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948096990585327,1.0,0.0,0.0,3.447293281555176,3.4473164081573486,7.929572802822804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.564453125,0.0,1360.161865234375,1895.4371337890625,0.0,2424.0693359375,0.8650001883506775,1.0,0.0,3.0,1.0,0.0
