time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.768652617931366,0.2547456920146942,0.2321456372737884,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8970783352851868,0.4090665876865387,0.3900401294231415,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6203747391700745,0.3975864052772522,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8232094645500183,0.3135431706905365,0.2999884486198425,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.63304603099823,0.1403711885213852,0.6473460793495178,284.9989013671875,284.95001220703125,297.5957336425781,292.117919921875,297.144775390625,296.97998046875,284.9965515136719,1.0,0.4625896513462066,0.3880211114883423,0.3880211114883423,1.0,1.0,-2.361401081085205,0.6296600103378296,1.731740951538086,0.0968042463064193,0.9122480154037476,0.9122480154037476,0.0,113.82283782958984,92.0,35971.33203125,0.0,1207.1658935546875,1.0,281.2407531738281,283.6527709960937,295.06744384765625,297.414306640625,293.1499938964844,293.1499938964844,280.95001220703125,33451.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801812291145325,1.0,0.0,0.0,3.5664422512054443,3.566464900970459,8.487185141348164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.5830078125,0.0,1423.5430908203125,1895.4371337890625,0.0,2291.767333984375,0.8846461176872253,1.0,0.0,3.0,1.0,0.0
17866680,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.768652617931366,0.2547456920146942,0.2321456372737884,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8970783352851868,0.4090665876865387,0.3900401294231415,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6203747391700745,0.3975864052772522,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8232094645500183,0.3135431706905365,0.2999884486198425,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.63304603099823,0.1403711885213852,0.6473460793495178,284.9989013671875,284.95001220703125,297.5957336425781,292.117919921875,297.144775390625,296.97998046875,284.9965515136719,1.0,0.4625896513462066,0.3880211114883423,0.3880211114883423,1.0,1.0,-2.361401081085205,0.6296600103378296,1.731740951538086,0.0968042463064193,0.9122480154037476,0.9122480154037476,0.0,113.82283782958984,92.0,35971.33203125,0.0,1207.1658935546875,1.0,281.2407531738281,283.6527709960937,295.06744384765625,297.414306640625,293.1499938964844,293.1499938964844,280.95001220703125,33451.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801812291145325,1.0,0.0,0.0,3.5664422512054443,3.566464900970459,8.487185141348164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.5830078125,0.0,1423.5430908203125,1895.4371337890625,0.0,2291.767333984375,0.8846461176872253,1.0,0.0,3.0,1.0,0.0
17866740,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.7718782424926758,0.0,0.2294594645500183,296.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.9012464880943298,0.0,0.3859254717826843,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.0,0.3881213068962097,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8265967965126038,0.0,0.2967393696308136,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.6343211531639099,0.0,0.635993480682373,284.8675537109375,294.1499938964844,297.54998779296875,292.09869384765625,297.1302185058594,296.976806640625,284.8721008300781,0.0,0.0,0.3894139528274536,0.3894139528274536,1.0,1.0,-2.3243298530578613,0.6197659969329834,1.704563856124878,0.095148392021656,0.0,0.0,0.0,109.04808044433594,60.0,35796.3984375,0.0,1146.263427734375,0.0,280.95867919921875,283.5343933105469,295.1145935058594,297.5184326171875,293.1499938964844,293.1499938964844,278.1499938964844,42736.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3147222995758057,3.314744472503662,7.331411779887276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1236.9376220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.7718782424926758,0.0,0.2294594645500183,296.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.9012464880943298,0.0,0.3859254717826843,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.0,0.3881213068962097,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8265967965126038,0.0,0.2967393696308136,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.6343211531639099,0.0,0.635993480682373,284.8675537109375,294.1499938964844,297.54998779296875,292.09869384765625,297.1302185058594,296.976806640625,284.8721008300781,0.0,0.0,0.3894139528274536,0.3894139528274536,1.0,1.0,-2.3243298530578613,0.6197659969329834,1.704563856124878,0.095148392021656,0.0,0.0,0.0,109.04808044433594,60.0,35796.3984375,0.0,1146.263427734375,0.0,280.95867919921875,283.5343933105469,295.1145935058594,297.5184326171875,293.1499938964844,293.1499938964844,278.1499938964844,42736.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3147222995758057,3.314744472503662,7.331411779887276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1236.9376220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0011299304896965,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.3761588335037231,0.0,0.0011898766970261,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.3761588335037231,0.0,0.0008788412087596,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.253073126077652,0.0,0.0011898713419213,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0056441081687808,285.3873596191406,294.1499938964844,297.523681640625,292.0899658203125,296.7035827636719,297.0004272460937,283.7927551269531,0.0,0.0,0.3008031547069549,0.3008031547069549,1.0,1.0,-0.012038885615766,0.0032702716998755,0.0087686134502291,-0.0242219325155019,0.0,0.0,0.0,-0.0667859315872192,60.0,1866.0321044921875,0.0,-9.88532974588452e-06,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.612378467846857e-17,3.613804858095144e-17,1.6092025354878802e-22,6.219759120040065e-15,6.219743873447014e-15,1.50901137431371e-20,0.0,0.0,-0.0,0.0,0.0,6.0407368227739815e-30,7.421280706757097e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0008302978239953,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0013460929039865,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.001475274330005,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0010543756652623,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0024837024975568,285.3551025390625,294.1499938964844,297.5029602050781,292.08575439453125,296.77410888671875,297.05987548828125,283.3770751953125,0.0,0.0,0.2331126928329467,0.2331126928329467,1.0,1.0,-0.01178062800318,0.0019946391694247,0.0097859883680939,-0.0266211461275815,0.0,0.0,0.0,-0.0659324824810028,60.0,920.526611328125,0.0,-5.076621619082289e-06,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4564292734986444e-28,2.9904937396783567e-28,4.134168022661173e-31,3.4417097248583333e-18,3.4386524653143373e-18,3.057264794654176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.601064812159166e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001001119599095,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.293050293810666e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001007251630653,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004830827820114,285.3428955078125,294.1499938964844,297.45367431640625,292.083740234375,296.7928161621094,297.1564025878906,283.11639404296875,0.0,0.0,0.0778827965259552,0.0778827965259552,1.0,1.0,-0.0010228590108454,3.1736763048684224e-05,0.0009911223314702,-0.0264994893223047,0.0,0.0,0.0,-0.0099150324240326,60.0,185.9878692626953,0.0,-7.143418656596624e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.007439814691302e-40,9.393842476340346e-40,5.493538395661867e-40,2.389495578241076e-21,1.1101615032932801e-21,1.2793339739736001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.601064812159166e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001001119599095,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.293050293810666e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001007251630653,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004830827820114,285.3428955078125,294.1499938964844,297.45367431640625,292.083740234375,296.7928161621094,297.1564025878906,283.11639404296875,0.0,0.0,0.0778827965259552,0.0778827965259552,1.0,1.0,-0.0010228590108454,3.1736763048684224e-05,0.0009911223314702,-0.0264994893223047,0.0,0.0,0.0,-0.0099150324240326,60.0,185.9878692626953,0.0,-7.143418656596624e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.007439814691302e-40,9.393842476340346e-40,5.493538395661867e-40,2.389495578241076e-21,1.1101615032932801e-21,1.2793339739736001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.775261423783375e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.00010294324602,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.603830454172567e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001029399863909,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004882682987954,285.33966064453125,294.1499938964844,297.42803955078125,292.0865173339844,296.7987670898437,297.21453857421875,283.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416863951832,1.9941239770560063e-08,0.0010416663717478,-0.0271576587110757,0.0,0.0,0.0,-0.0101324813440442,60.0,89.29588317871094,0.0,-7.398274703973584e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0930128021733573e-43,-1.3312335411085762e-43,-7.146622168056567e-44,2.268168013711616e-21,1.1344269152249764e-21,1.1337411994608348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.795418009161948e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001031513238558,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.618773088324815e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0001031506544677,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004892899305559,285.3363037109375,294.1499938964844,297.40185546875,292.0917358398437,296.8044738769531,297.25616455078125,283.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438302997499,1.0989555043749988e-08,0.0010438193567097,-0.0278360266238451,0.0,0.0,0.0,-0.0102605819702148,60.0,50.22341537475586,0.0,-7.428830883782211e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2686345144965268e-21,1.1343335140937982e-21,1.1343010004027286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.842230792855844e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001036440735333,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.655144872842357e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001036435351124,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004916291800327,285.32928466796875,294.1499938964844,297.347900390625,292.1089172363281,296.8150329589844,297.30126953125,283.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572615754573693e-08,0.0010488053085282,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,26.97492790222168,0.0,-7.499981791170286e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.26865814245836e-21,1.1343286673323965e-21,1.1343295761001593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.842230792855844e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001036440735333,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.655144872842357e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001036435351124,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004916291800327,285.32928466796875,294.1499938964844,297.347900390625,292.1089172363281,296.8150329589844,297.30126953125,283.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572615754573693e-08,0.0010488053085282,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,26.97492790222168,0.0,-7.499981791170286e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.26865814245836e-21,1.1343286673323965e-21,1.1343295761001593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.896157280309126e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001042119401972,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,7.697087858105078e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0001042114090523,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0004943229723721,285.32183837890625,294.1499938964844,297.29205322265625,292.1344299316406,296.82440185546875,297.3072204589844,283.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.99600982666016,0.0,-7.58236566866799e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2686575366131848e-21,1.1343287683065924e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.896157280309126e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001042119401972,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,7.697087858105078e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0001042114090523,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0004943229723721,285.32183837890625,294.1499938964844,297.29205322265625,292.1344299316406,296.82440185546875,297.3072204589844,283.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.99600982666016,0.0,-7.58236566866799e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2686575366131848e-21,1.1343287683065924e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.957141446648166e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001048541307682,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.74451982579194e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001048535996233,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004973693867214,285.3139953613281,294.1499938964844,297.2345275878906,292.16748046875,296.8325500488281,297.2864685058594,283.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.988779067993164,0.0,-7.676079150087389e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2686575366131848e-21,1.1343287683065924e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.957141446648166e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001048541307682,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.74451982579194e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001048535996233,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004973693867214,285.3139953613281,294.1499938964844,297.2345275878906,292.16748046875,296.8325500488281,297.2864685058594,283.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.988779067993164,0.0,-7.676079150087389e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2686575366131848e-21,1.1343287683065924e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001002501594484,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001055688771884,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.797310536261648e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0001055683460435,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0005007598665542,285.30584716796875,294.1499938964844,297.175537109375,292.2071838378906,296.8395690917969,297.2489624023437,283.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849675184474108e-08,0.0010682748397812,-0.0353210419416427,0.0,0.0,0.0,-0.0116786761209368,60.0,21.494037628173828,0.0,-7.781058286582265e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001002501594484,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001055688771884,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.797310536261648e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0001055683460435,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0005007598665542,285.30584716796875,294.1499938964844,297.175537109375,292.2071838378906,296.8395690917969,297.2489624023437,283.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849675184474108e-08,0.0010682748397812,-0.0353210419416427,0.0,0.0,0.0,-0.0116786761209368,60.0,21.494037628173828,0.0,-7.781058286582265e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0001006159436656,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001059540663845,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,7.825760258128867e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001059535425156,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0005025871214456,285.3016052246094,294.1499938964844,297.1455993652344,292.2292785644531,296.842529296875,297.2245483398437,283.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721856961026,1.4305389761659626e-08,0.001072171377018,-0.0365129522979259,0.0,0.0,0.0,-0.0119045916944742,60.0,21.314563751220703,0.0,-7.83793083769524e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001009951520245,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001063533854903,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.85525407991372e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0001063528616214,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0005044813151471,285.2972717285156,294.1499938964844,297.1153564453125,292.2527160644531,296.8451843261719,297.19793701171875,283.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.477782074488232e-08,0.0010762101737782,-0.037748422473669,0.0,0.0,0.0,-0.0121387913823127,60.0,21.148218154907227,0.0,-7.897107678900286e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001017974864225,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001071982769644,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.917657057987526e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001071977530955,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0005084892036393,285.2884216308594,294.1499938964844,297.05419921875,292.3033142089844,296.8496398925781,297.1400146484375,283.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,20.845844268798828,0.0,-8.023052089356497e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001017974864225,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001071982769644,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.917657057987526e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001071977530955,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0005084892036393,285.2884216308594,294.1499938964844,297.05419921875,292.3033142089844,296.8496398925781,297.1400146484375,283.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,20.845844268798828,0.0,-8.023052089356497e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001026485697366,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001080945075955,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.983852265169844e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001080939910025,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0005127406329847,285.279296875,294.1499938964844,296.9922790527344,292.358154296875,296.8529663085937,297.0775756835937,283.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.58267402648925,0.0,-8.157740438718974e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001026485697366,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001080945075955,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.983852265169844e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001080939910025,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0005127406329847,285.279296875,294.1499938964844,296.9922790527344,292.358154296875,296.8529663085937,297.0775756835937,283.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.58267402648925,0.0,-8.157740438718974e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.000103531689092,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.000109024476842,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,8.052538760239258e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.000109023952973,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0005171520169824,285.2698669433594,294.1499938964844,296.9298095703125,292.4164733886719,296.85504150390625,297.0122985839844,283.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938097229830422e-08,0.0011032314505428,-0.0460083372890949,0.0,0.0,0.0,-0.0137054668739438,60.0,20.35890007019043,0.0,-8.298682985241612e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.000103531689092,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.000109024476842,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,8.052538760239258e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.000109023952973,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0005171520169824,285.2698669433594,294.1499938964844,296.9298095703125,292.4164733886719,296.85504150390625,297.0122985839844,283.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938097229830422e-08,0.0011032314505428,-0.0460083372890949,0.0,0.0,0.0,-0.0137054668739438,60.0,20.35890007019043,0.0,-8.298682985241612e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001044258533511,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001099660657928,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,8.122084545902908e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001099655491998,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0005216186400502,285.2601928710937,294.1499938964844,296.8670959472656,292.4775390625,296.8558044433594,296.945556640625,283.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127567850053,-0.0489180274307727,0.0,0.0,0.0,-0.0142577551305294,60.0,20.172208786010746,0.0,-8.442618337767271e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001044258533511,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001099660657928,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,8.122084545902908e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001099655491998,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0005216186400502,285.2601928710937,294.1499938964844,296.8670959472656,292.4775390625,296.8558044433594,296.945556640625,283.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127567850053,-0.0489180274307727,0.0,0.0,0.0,-0.0142577551305294,60.0,20.172208786010746,0.0,-8.442618337767271e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001048694175551,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001104331604437,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,8.15658422652632e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001104326511267,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0005238343728706,285.2552795410156,294.1499938964844,296.8356628417969,292.5088806152344,296.855712890625,296.9119873046875,283.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609925508499,0.0,0.0,0.0,-0.014531728811562,60.0,20.090803146362305,0.0,-8.514479077348369e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.000105305458419,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001108923243009,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,8.190497464966029e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001108918149839,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.000526012503542,285.2502746582031,294.1499938964844,296.8042907714844,292.5406188964844,296.85528564453125,296.87841796875,283.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148101853578737e-08,0.0011221271706745,-0.0517791546881198,0.0,0.0,0.0,-0.014801051467657,60.0,20.01637077331543,0.0,-8.58541611137298e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001061403017956,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001117714564315,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,8.255429565906525e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001117709471145,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0005301827914081,285.2401733398437,294.1499938964844,296.7416381835937,292.60504150390625,296.85357666015625,296.8115234375,283.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188272469885305e-08,0.0011310206027701,-0.0544935576617717,0.0,0.0,0.0,-0.015316704288125,60.0,19.88482093811035,0.0,-8.722054190002383e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001061403017956,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001117714564315,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,8.255429565906525e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001117709471145,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0005301827914081,285.2401733398437,294.1499938964844,296.7416381835937,292.60504150390625,296.85357666015625,296.8115234375,283.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188272469885305e-08,0.0011310206027701,-0.0544935576617717,0.0,0.0,0.0,-0.015316704288125,60.0,19.88482093811035,0.0,-8.722054190002383e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.000106897605292,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001125689304899,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,8.314330625580624e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0001125684211729,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0005339657072909,285.2298583984375,294.1499938964844,296.6794128417969,292.6700744628906,296.85064697265625,296.7453308105469,283.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547712802886,0.0,0.0,0.0,-0.015784453600645,60.0,19.772628784179688,0.0,-8.846930654726749e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.000106897605292,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001125689304899,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,8.314330625580624e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0001125684211729,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0005339657072909,285.2298583984375,294.1499938964844,296.6794128417969,292.6700744628906,296.85064697265625,296.7453308105469,283.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547712802886,0.0,0.0,0.0,-0.015784453600645,60.0,19.772628784179688,0.0,-8.846930654726749e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001075779582606,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001132853722083,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,8.367246482521296e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001132848701672,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0005373643361963,285.21942138671875,294.1499938964844,296.6177978515625,292.735107421875,296.84649658203125,296.68017578125,283.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979468994321905e-08,0.0011463351547718,-0.0591650083661079,0.0,0.0,0.0,-0.0162046682089567,60.0,19.67442321777344,0.0,-8.959872843661287e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001075779582606,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001132853722083,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,8.367246482521296e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001132848701672,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0005373643361963,285.21942138671875,294.1499938964844,296.6177978515625,292.735107421875,296.84649658203125,296.68017578125,283.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979468994321905e-08,0.0011463351547718,-0.0591650083661079,0.0,0.0,0.0,-0.0162046682089567,60.0,19.67442321777344,0.0,-8.959872843661287e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001081579175661,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001138960869866,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,8.412353781750426e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001138955922215,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0005402613896876,285.2088317871094,294.1499938964844,296.5570373535156,292.79949951171875,296.8411560058594,296.6162109375,283.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525370646268,2.3702012796889e-08,0.0011525133159011,-0.0610483475029468,0.0,0.0,0.0,-0.0165628623217344,60.0,19.58843421936035,0.0,-9.056709160404353e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001081579175661,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001138960869866,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,8.412353781750426e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001138955922215,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0005402613896876,285.2088317871094,294.1499938964844,296.5570373535156,292.79949951171875,296.8411560058594,296.6162109375,283.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525370646268,2.3702012796889e-08,0.0011525133159011,-0.0610483475029468,0.0,0.0,0.0,-0.0165628623217344,60.0,19.58843421936035,0.0,-9.056709160404353e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
