time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001083243769244,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001140713720815,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,8.425299893133342e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001140708773164,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0005410929443314,285.2035217285156,294.1499938964844,296.5270690917969,292.8312683105469,296.8380432128906,296.5848388671875,283.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543105356395,2.3909352719897483e-08,0.0011542866704985,-0.0615886710584163,0.0,0.0,0.0,-0.0166656523942947,60.0,19.543333053588867,0.0,-9.084592988983786e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001084090181393,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001141605025622,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,8.431883179582655e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001141600077971,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.000541515822988,285.1981811523437,294.1499938964844,296.49737548828125,292.8626708984375,296.83465576171875,296.5539855957031,283.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552120558917,2.4014726207610693e-08,0.0011551880743354,-0.0618632547557354,0.0,0.0,0.0,-0.01671789214015,60.0,19.4931640625,0.0,-9.098780395788708e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001083304377971,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001140777458203,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,8.425769919995219e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001140772583312,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0005411234451457,285.1874694824219,294.1499938964844,296.4390563964844,292.9239807128906,296.8271484375,296.4937438964844,284.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543738655745,2.3916578939520163e-08,0.0011543500004336,-0.0616074986755847,0.0,0.0,0.0,-0.0166692417114973,60.0,19.373817443847656,0.0,-9.085565011446309e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001083304377971,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001140777458203,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,8.425769919995219e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001140772583312,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0005411234451457,285.1874694824219,294.1499938964844,296.4390563964844,292.9239807128906,296.8271484375,296.4937438964844,284.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543738655745,2.3916578939520163e-08,0.0011543500004336,-0.0616074986755847,0.0,0.0,0.0,-0.0166692417114973,60.0,19.373817443847656,0.0,-9.085565011446309e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001079749272321,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001137033686973,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,8.398118370678276e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001137028884841,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0005393477622419,285.17681884765625,294.1499938964844,296.3822326660156,292.9829406738281,296.8185729980469,296.4359130859375,284.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505841976031,2.347331395924357e-08,0.0011505607981234,-0.0604523010551929,0.0,0.0,0.0,-0.0164495017379522,60.0,19.225078582763672,0.0,-9.026001634993008e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001079749272321,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001137033686973,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,8.398118370678276e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001137028884841,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0005393477622419,285.17681884765625,294.1499938964844,296.3822326660156,292.9829406738281,296.8185729980469,296.4359130859375,284.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505841976031,2.347331395924357e-08,0.0011505607981234,-0.0604523010551929,0.0,0.0,0.0,-0.0164495017379522,60.0,19.225078582763672,0.0,-9.026001634993008e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.000107552659756,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001132586839958,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,8.36527397041209e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001132582183345,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0005372386076487,285.1661682128906,294.1499938964844,296.32720947265625,293.0390014648437,296.8091125488281,296.3801574707031,284.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946855082750524e-08,0.001146059948951,-0.0590799823403358,0.0,0.0,0.0,-0.0161885190755128,60.0,19.06401634216309,0.0,-8.955513663977399e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.000107552659756,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001132586839958,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,8.36527397041209e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001132582183345,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0005372386076487,285.1661682128906,294.1499938964844,296.32720947265625,293.0390014648437,296.8091125488281,296.3801574707031,284.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946855082750524e-08,0.001146059948951,-0.0590799823403358,0.0,0.0,0.0,-0.0161885190755128,60.0,19.06401634216309,0.0,-8.955513663977399e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001070343714673,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001127128925872,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.324960799654946e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001127124342019,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0005346498219296,285.1556091308594,294.1499938964844,296.2742004394531,293.0915832519531,296.7987670898437,296.3265380859375,284.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074791498282e-08,0.0011405361583456,-0.0573953241109848,0.0,0.0,0.0,-0.0158682204782962,60.0,18.89872360229492,0.0,-8.86938167354856e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001070343714673,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001127128925872,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.324960799654946e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001127124342019,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0005346498219296,285.1556091308594,294.1499938964844,296.2742004394531,293.0915832519531,296.7987670898437,296.3265380859375,284.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074791498282e-08,0.0011405361583456,-0.0573953241109848,0.0,0.0,0.0,-0.0158682204782962,60.0,18.89872360229492,0.0,-8.86938167354856e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.000106743791548,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001124068949138,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,8.302360220113769e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001124064438045,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0005331984139047,285.1503601074219,294.1499938964844,296.24853515625,293.1164245605469,296.7933044433594,296.3005676269531,284.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.193852921550388e-08,0.0011374393943697,-0.0564506724476814,0.0,0.0,0.0,-0.0156886558979749,60.0,18.833627700805664,0.0,-8.821277219794865e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001064375101123,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001120843589887,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,8.27853727969341e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001120839151553,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0005316686001606,285.1451416015625,294.1499938964844,296.22344970703125,293.14019775390625,296.7876892089844,296.2751770019531,284.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.77402305603028,0.0,-8.770714288175443e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0001057930276147,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001114056794904,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,8.228409569710493e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.000111405235657,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0005284494254738,285.134765625,294.1499938964844,296.1751403808594,293.1843566894531,296.7759094238281,296.2261962890625,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.65014839172364,0.0,-8.66479581418389e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0001057930276147,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001114056794904,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,8.228409569710493e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.000111405235657,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0005284494254738,285.134765625,294.1499938964844,296.1751403808594,293.1843566894531,296.7759094238281,296.2261962890625,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.65014839172364,0.0,-8.66479581418389e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001051297003868,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001107071511796,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,8.17681648186408e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001107067218981,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0005251361289992,285.12451171875,294.1499938964844,296.1295166015625,293.2235717773437,296.76348876953125,296.1798400878906,284.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926572392137132e-08,0.0011202377500012,-0.051200907677412,0.0,0.0,0.0,-0.0146912550553679,60.0,18.51907730102539,0.0,-8.556454389463397e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001051297003868,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001107071511796,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,8.17681648186408e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001107067218981,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0005251361289992,285.12451171875,294.1499938964844,296.1295166015625,293.2235717773437,296.76348876953125,296.1798400878906,284.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926572392137132e-08,0.0011202377500012,-0.051200907677412,0.0,0.0,0.0,-0.0146912550553679,60.0,18.51907730102539,0.0,-8.556454389463397e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001044732634909,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001100158842746,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.12575890449807e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.000110015462269,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.00052185729146,285.1144104003906,294.1499938964844,296.0868530273437,293.2573547363281,296.7505187988281,296.1361999511719,284.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132612125948,1.9108361115627304e-08,0.001113242120482,-0.049064751714468,0.0,0.0,0.0,-0.014285635203123,60.0,18.38238906860352,0.0,-8.449910637864377e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001044732634909,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001100158842746,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.12575890449807e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.000110015462269,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.00052185729146,285.1144104003906,294.1499938964844,296.0868530273437,293.2573547363281,296.7505187988281,296.1361999511719,284.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132612125948,1.9108361115627304e-08,0.001113242120482,-0.049064751714468,0.0,0.0,0.0,-0.014285635203123,60.0,18.38238906860352,0.0,-8.449910637864377e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001038452101056,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001093545070034,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,8.076909580267966e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001093540922738,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0005187201895751,285.1044616699219,294.1499938964844,296.0473327636719,293.2851867675781,296.7370300292969,296.0957336425781,284.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065669823437,1.832552953828781e-08,0.0011065487051382,-0.0470203459262847,0.0,0.0,0.0,-0.0138975549489259,60.0,18.24210357666016,0.0,-8.34859719134329e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001038452101056,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001093545070034,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,8.076909580267966e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001093540922738,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0005187201895751,285.1044616699219,294.1499938964844,296.0473327636719,293.2851867675781,296.7370300292969,296.0957336425781,284.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065669823437,1.832552953828781e-08,0.0011065487051382,-0.0470203459262847,0.0,0.0,0.0,-0.0138975549489259,60.0,18.24210357666016,0.0,-8.34859719134329e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001035458990372,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001090393125195,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,8.053628698689863e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.00010903889779,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0005172251258045,285.0995483398437,294.1499938964844,296.02880859375,293.2967529296875,296.7301025390625,296.0765686035156,284.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033767368644,1.795245552216329e-08,0.0011033588089048,-0.0460458360612392,0.0,0.0,0.0,-0.0137126073241233,60.0,18.17136573791504,0.0,-8.300529685811855e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001032603759085,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001087386335711,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,8.031420293264091e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001087382261175,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0005157989799045,285.0946655273437,294.1499938964844,296.0111694335937,293.306640625,296.7231140136719,296.05810546875,284.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003334075212,1.759656065303261e-08,0.0011003158288076,-0.0451160818338394,0.0,0.0,0.0,-0.0135361766442656,60.0,18.100318908691406,0.0,-8.254804129137484e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001027372782118,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001081877780961,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.9907345934771e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001081873779185,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0005131861544214,285.08502197265625,294.1499938964844,295.9786682128906,293.3212280273437,296.7088928222656,296.02349853515625,284.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757579267,1.694454354606023e-08,0.00109474058263,-0.0434124320745468,0.0,0.0,0.0,-0.013212944380939,60.0,17.95751953125,0.0,-8.171360121878024e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001027372782118,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001081877780961,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.9907345934771e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001081873779185,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0005131861544214,285.08502197265625,294.1499938964844,295.9786682128906,293.3212280273437,296.7088928222656,296.02349853515625,284.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757579267,1.694454354606023e-08,0.00109474058263,-0.0434124320745468,0.0,0.0,0.0,-0.013212944380939,60.0,17.95751953125,0.0,-8.171360121878024e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001022776850732,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001077037959476,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.954987086122856e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001077034030458,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0005108905024826,285.0755310058594,294.1499938964844,295.95001220703125,293.3283996582031,296.6944580078125,295.991943359375,284.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898581240326,1.637167024171049e-08,0.0010898417094722,-0.041915263980627,0.0,0.0,0.0,-0.0129289450123906,60.0,17.81437110900879,0.0,-8.09839448834282e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001022776850732,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001077037959476,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.954987086122856e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001077034030458,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0005108905024826,285.0755310058594,294.1499938964844,295.95001220703125,293.3283996582031,296.6944580078125,295.991943359375,284.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898581240326,1.637167024171049e-08,0.0010898417094722,-0.041915263980627,0.0,0.0,0.0,-0.0129289450123906,60.0,17.81437110900879,0.0,-8.09839448834282e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.000101869329228,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0001072737650247,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.92322534834966e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001072733793989,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0005088508478365,285.066162109375,294.1499938964844,295.9237365722656,293.33184814453125,296.6798400878906,295.9633178710937,284.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264630759615e-08,0.0010854901047423,-0.0405847318470478,0.0,0.0,0.0,-0.0126766050234436,60.0,17.672649383544922,0.0,-8.033834575371659e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.000101869329228,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0001072737650247,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.92322534834966e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001072733793989,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0005088508478365,285.066162109375,294.1499938964844,295.9237365722656,293.33184814453125,296.6798400878906,295.9633178710937,284.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264630759615e-08,0.0010854901047423,-0.0405847318470478,0.0,0.0,0.0,-0.0126766050234436,60.0,17.672649383544922,0.0,-8.033834575371659e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001014797890093,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001068635538103,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.892926805652678e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0001068631754606,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0005069051403552,285.0569763183594,294.1499938964844,295.898193359375,293.3355712890625,296.6650390625,295.93670654296875,284.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377080941902932e-08,0.001081338035874,-0.0393153205513954,0.0,0.0,0.0,-0.0124358888715505,60.0,17.536479949951172,0.0,-7.97249128936528e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001014797890093,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001068635538103,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.892926805652678e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0001068631754606,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0005069051403552,285.0569763183594,294.1499938964844,295.898193359375,293.3355712890625,296.6650390625,295.93670654296875,284.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377080941902932e-08,0.001081338035874,-0.0393153205513954,0.0,0.0,0.0,-0.0124358888715505,60.0,17.536479949951172,0.0,-7.97249128936528e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0001012905704556,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0001066642944351,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.878208998590708e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0001066639160853,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0005059600225649,285.05242919921875,294.1499938964844,295.8857116699219,293.3375244140625,296.6575927734375,295.92388916015625,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793366236612,1.5141216280767367e-08,0.0010793214896693,-0.038698635995388,0.0,0.0,0.0,-0.0123189631849527,60.0,17.470428466796875,0.0,-7.942777813241264e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001011078929877,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0001064719253918,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.86400050856173e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001064715543179,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0005050475592724,285.04791259765625,294.1499938964844,295.8733825683594,293.33953857421875,296.6501159667969,295.9113464355469,284.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077389344573,1.4913508650238327e-08,0.0010773744434118,-0.0381032302975654,0.0,0.0,0.0,-0.0122060775756835,60.0,17.40610694885254,0.0,-7.914145072618339e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.000100760575151,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001061061702785,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.836985605536029e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001061058064806,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0005033127381466,285.0390625,294.1499938964844,295.8492736816406,293.3436584472656,296.6350402832031,295.8870544433594,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736869880929,1.4480563415020242e-08,0.001073672552593,-0.0369710698723793,0.0,0.0,0.0,-0.0119914496317505,60.0,17.283306121826172,0.0,-7.859846817837025e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.000100760575151,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001061061702785,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.836985605536029e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001061058064806,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0005033127381466,285.0390625,294.1499938964844,295.8492736816406,293.3436584472656,296.6350402832031,295.8870544433594,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736869880929,1.4480563415020242e-08,0.001073672552593,-0.0369710698723793,0.0,0.0,0.0,-0.0119914496317505,60.0,17.283306121826172,0.0,-7.859846817837025e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001004306323011,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001057587214745,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.811323303030804e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001057583649526,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0005016647628508,285.0303039550781,294.1499938964844,295.8258056640625,293.34796142578125,296.619873046875,295.86346435546875,284.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701693827286,1.4069280851458645e-08,0.0010701552964746,-0.0358954295516014,0.0,0.0,0.0,-0.0117875570431351,60.0,17.166481018066406,0.0,-7.808438340362046e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001004306323011,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001057587214745,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.811323303030804e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001057583649526,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0005016647628508,285.0303039550781,294.1499938964844,295.8258056640625,293.34796142578125,296.619873046875,295.86346435546875,284.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701693827286,1.4069280851458645e-08,0.0010701552964746,-0.0358954295516014,0.0,0.0,0.0,-0.0117875570431351,60.0,17.166481018066406,0.0,-7.808438340362046e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0001001256678136,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001054375752573,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.787602953612804e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0001054372187354,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0005001414683647,285.0217590332031,294.1499938964844,295.8029479980469,293.3523864746094,296.6046142578125,295.84063720703125,284.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669188341125,1.3689127165150694e-08,0.0010669052135199,-0.0349010936915874,0.0,0.0,0.0,-0.011599101126194,60.0,17.056812286376953,0.0,-7.761070719425336e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0001001256678136,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001054375752573,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.787602953612804e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0001054372187354,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0005001414683647,285.0217590332031,294.1499938964844,295.8029479980469,293.3523864746094,296.6046142578125,295.84063720703125,284.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669188341125,1.3689127165150694e-08,0.0010669052135199,-0.0349010936915874,0.0,0.0,0.0,-0.011599101126194,60.0,17.056812286376953,0.0,-7.761070719425336e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,9.98394680209458e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001051361832651,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.76534216129221e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001051358340191,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0004987119464203,285.0133361816406,294.1499938964844,295.7806701660156,293.3568725585937,296.5892639160156,295.818359375,284.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638675885275,1.3332357440276612e-08,0.0010638543171808,-0.0339678265154361,0.0,0.0,0.0,-0.0114222345873713,60.0,16.95305061340332,0.0,-7.716747774111354e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
