time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,9.98394680209458e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001051361832651,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.76534216129221e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001051358340191,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0004987119464203,285.0133361816406,294.1499938964844,295.7806701660156,293.3568725585937,296.5892639160156,295.818359375,284.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638675885275,1.3332357440276612e-08,0.0010638543171808,-0.0339678265154361,0.0,0.0,0.0,-0.0114222345873713,60.0,16.95305061340332,0.0,-7.716747774111354e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,9.970515384338796e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.000104994745925,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,7.754894613754004e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0001049943966791,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004980411031283,285.0091857910156,294.1499938964844,295.7697448730469,293.3591613769531,296.58154296875,295.8074645996094,284.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624362621456,1.316492603820052e-08,0.0010624231072142,-0.0335298143327236,0.0,0.0,0.0,-0.0113392332568764,60.0,16.903610229492188,0.0,-7.695990689171597e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,9.95761583908461e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001048589037964,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,7.744861795799807e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001048585618264,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0004973968025296,285.00506591796875,294.1499938964844,295.7589416503906,293.3614196777344,296.5738220214844,295.79669189453125,284.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610611643642,1.3004119558956972e-08,0.0010610481258481,-0.0331091210246086,0.0,0.0,0.0,-0.0112595157697796,60.0,16.8557071685791,0.0,-7.676081992258332e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.933485125657172e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001046047837007,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,7.726092007942498e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001046044490067,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004961914964951,284.9969787597656,294.1499938964844,295.7377319335937,293.3659973144531,296.55828857421875,295.7755432128906,284.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584882693365,1.27032961927398e-08,0.0010584755800664,-0.0323220640420913,0.0,0.0,0.0,-0.0111103830859065,60.0,16.764564514160156,0.0,-7.638905685780628e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.933485125657172e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001046047837007,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,7.726092007942498e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001046044490067,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004961914964951,284.9969787597656,294.1499938964844,295.7377319335937,293.3659973144531,296.55828857421875,295.7755432128906,284.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584882693365,1.27032961927398e-08,0.0010584755800664,-0.0323220640420913,0.0,0.0,0.0,-0.0111103830859065,60.0,16.764564514160156,0.0,-7.638905685780628e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,9.911176312016325e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001043698575813,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,7.708740304224193e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001043695301632,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0004950772854499,284.9890441894531,294.1499938964844,295.7170104980469,293.3705749511719,296.542724609375,295.7548217773437,284.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425185325071196e-08,0.0010560973314568,-0.0315943844616413,0.0,0.0,0.0,-0.010972511023283,60.0,16.67872428894043,0.0,-7.604617024981054e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,9.911176312016325e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001043698575813,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,7.708740304224193e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001043695301632,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0004950772854499,284.9890441894531,294.1499938964844,295.7170104980469,293.3705749511719,296.542724609375,295.7548217773437,284.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425185325071196e-08,0.0010560973314568,-0.0315943844616413,0.0,0.0,0.0,-0.010972511023283,60.0,16.67872428894043,0.0,-7.604617024981054e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,9.891002991935238e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0001041574141709,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,7.693048974033445e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001041570867528,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004940696526318,284.98126220703125,294.1499938964844,295.6967163085937,293.3750915527344,296.5270690917969,295.7345886230469,284.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539591312408,1.2173678953786292e-08,0.001053946907632,-0.0309362728148698,0.0,0.0,0.0,-0.0108478302136063,60.0,16.5985164642334,0.0,-7.573675020466909e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,9.891002991935238e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0001041574141709,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,7.693048974033445e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001041570867528,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004940696526318,284.98126220703125,294.1499938964844,295.6967163085937,293.3750915527344,296.5270690917969,295.7345886230469,284.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539591312408,1.2173678953786292e-08,0.001053946907632,-0.0309362728148698,0.0,0.0,0.0,-0.0108478302136063,60.0,16.5985164642334,0.0,-7.573675020466909e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.872575174085796e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001039633571053,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,7.678716065129265e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001039630369632,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004931492730975,284.9736328125,294.1499938964844,295.6768493652344,293.3795166015625,296.5113830566406,295.7147216796875,284.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051994273439,1.1943933841962462e-08,0.0010519822826609,-0.0303350687026977,0.0,0.0,0.0,-0.0107339350506663,60.0,16.523164749145508,0.0,-7.54546505277176e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.872575174085796e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001039633571053,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,7.678716065129265e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001039630369632,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004931492730975,284.9736328125,294.1499938964844,295.6768493652344,293.3795166015625,296.5113830566406,295.7147216796875,284.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051994273439,1.1943933841962462e-08,0.0010519822826609,-0.0303350687026977,0.0,0.0,0.0,-0.0107339350506663,60.0,16.523164749145508,0.0,-7.54546505277176e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,9.86408267635852e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0001038739210343,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,7.672110223211348e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001038736008922,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004927250556647,284.96990966796875,294.1499938964844,295.66705322265625,293.3816833496094,296.5035400390625,295.7049255371094,284.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510891443118,1.1838046987122652e-08,0.001051077269949,-0.0300579667091369,0.0,0.0,0.0,-0.0106814438477158,60.0,16.487384796142578,0.0,-7.532481305361216e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.856021642917769e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001037890324369,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,7.665839802939445e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001037887195707,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0004923224332742,284.9661865234375,294.1499938964844,295.6573486328125,293.3838195800781,296.49566650390625,295.6952209472656,284.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502296499907,1.1737539828970966e-08,0.0010502178920432,-0.0297949407249689,0.0,0.0,0.0,-0.0106316190212965,60.0,16.45275115966797,0.0,-7.520166889207759e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.841168503044172e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0001036326139001,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,7.654287037439644e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0001036323010339,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0004915805766358,284.9588928222656,294.1499938964844,295.63818359375,293.3879699707031,296.4798889160156,295.6760559082031,284.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486454702913,1.1552332424002998e-08,0.0010486338287591,-0.0293102394789457,0.0,0.0,0.0,-0.0105398017913103,60.0,16.38667106628418,0.0,-7.497502707565219e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.841168503044172e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0001036326139001,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,7.654287037439644e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0001036323010339,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0004915805766358,284.9588928222656,294.1499938964844,295.63818359375,293.3879699707031,296.4798889160156,295.6760559082031,284.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486454702913,1.1552332424002998e-08,0.0010486338287591,-0.0293102394789457,0.0,0.0,0.0,-0.0105398017913103,60.0,16.38667106628418,0.0,-7.497502707565219e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.827904432313515e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001034929373417,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,7.643969729542732e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001034926244756,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.000490918115247,284.9517517089844,294.1499938964844,295.61932373046875,293.3919372558594,296.4640808105469,295.6571960449219,284.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472310241311,1.138694027957854e-08,0.0010472196154296,-0.0288773756474256,0.0,0.0,0.0,-0.0104578100144863,60.0,16.32469940185547,0.0,-7.477291319446523e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.827904432313515e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001034929373417,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,7.643969729542732e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001034926244756,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.000490918115247,284.9517517089844,294.1499938964844,295.61932373046875,293.3919372558594,296.4640808105469,295.6571960449219,284.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472310241311,1.138694027957854e-08,0.0010472196154296,-0.0288773756474256,0.0,0.0,0.0,-0.0104578100144863,60.0,16.32469940185547,0.0,-7.477291319446523e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.816176316235214e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0001033694279612,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,7.634847133886069e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.000103369122371,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0004903323715552,284.9447631835937,294.1499938964844,295.6007385253906,293.3956604003906,296.4482421875,295.6386108398437,284.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459802579134,1.124068127467126e-08,0.0010459689656272,-0.0284945741295814,0.0,0.0,0.0,-0.0103853028267622,60.0,16.266557693481445,0.0,-7.459441064838759e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.816176316235214e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0001033694279612,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,7.634847133886069e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.000103369122371,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0004903323715552,284.9447631835937,294.1499938964844,295.6007385253906,293.3956604003906,296.4482421875,295.6386108398437,284.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459802579134,1.124068127467126e-08,0.0010459689656272,-0.0284945741295814,0.0,0.0,0.0,-0.0103853028267622,60.0,16.266557693481445,0.0,-7.459441064838759e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.805864101508632e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001032608342939,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,7.626826118212193e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001032605287036,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0004898173501715,284.9379577636719,294.1499938964844,295.5823974609375,293.3991394042969,296.432373046875,295.6202392578125,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112071263141844e-08,0.0010448691900819,-0.0281579550355672,0.0,0.0,0.0,-0.0103215454146265,60.0,16.211896896362305,0.0,-7.443762228831474e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.805864101508632e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001032608342939,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,7.626826118212193e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001032605287036,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0004898173501715,284.9379577636719,294.1499938964844,295.5823974609375,293.3991394042969,296.432373046875,295.6202392578125,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112071263141844e-08,0.0010448691900819,-0.0281579550355672,0.0,0.0,0.0,-0.0103215454146265,60.0,16.211896896362305,0.0,-7.443762228831474e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.801248961593956e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.000103212223621,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.623236160725355e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.0001032119253068,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004895867896266,284.9346008300781,294.1499938964844,295.57330322265625,293.4007873535156,296.4244384765625,295.61114501953125,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443882783874,1.105449953797688e-08,0.0010443772189319,-0.0280072670429945,0.0,0.0,0.0,-0.01029300596565,60.0,16.18588638305664,0.0,-7.436749172029522e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,9.796944505069403e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0001031669016811,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,7.61988849262707e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0001031666033668,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004893718869425,284.9313049316406,294.1499938964844,295.5642395019531,293.4023132324219,296.4164733886719,295.60211181640625,284.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439292527735,1.1000814481576526e-08,0.0010439183097332,-0.0278667472302913,0.0,0.0,0.0,-0.0102663924917578,60.0,16.160629272460938,0.0,-7.430212178860529e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,9.789227624423802e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001030856365105,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.613885827595368e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001030853381962,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0004889864940196,284.9247741699219,294.1499938964844,295.5462951660156,293.4051818847656,296.4005432128906,295.5841064453125,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431056143715,1.0904544822665231e-08,0.0010430946713313,-0.0276147648692131,0.0,0.0,0.0,-0.0102186659350991,60.0,16.112058639526367,0.0,-7.418497460776052e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,9.789227624423802e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001030856365105,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.613885827595368e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001030853381962,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0004889864940196,284.9247741699219,294.1499938964844,295.5462951660156,293.4051818847656,296.4005432128906,295.5841064453125,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431056143715,1.0904544822665231e-08,0.0010430946713313,-0.0276147648692131,0.0,0.0,0.0,-0.0102186659350991,60.0,16.112058639526367,0.0,-7.418497460776052e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.78276802925393e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001030175990308,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,7.608861051267013e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001030173152685,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0004886638489551,284.9184265136719,294.1499938964844,295.5284423828125,293.4076843261719,296.3846130371094,295.5662841796875,284.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823939078363765e-08,0.0010424054926261,-0.0274037756025791,0.0,0.0,0.0,-0.01017870567739,60.0,16.06621551513672,0.0,-7.408696234278977e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.78276802925393e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001030175990308,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,7.608861051267013e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001030173152685,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0004886638489551,284.9184265136719,294.1499938964844,295.5284423828125,293.4076843261719,296.3846130371094,295.5662841796875,284.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823939078363765e-08,0.0010424054926261,-0.0274037756025791,0.0,0.0,0.0,-0.01017870567739,60.0,16.06621551513672,0.0,-7.408696234278977e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.777410014066844e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001029611739795,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.604692655149847e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001029608902172,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0004883962683379,284.9122619628906,294.1499938964844,295.5107116699219,293.4097595214844,296.3686218261719,295.5485534667969,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418442543596,1.0757060131538765e-08,0.0010418335441499,-0.0272287148982286,0.0,0.0,0.0,-0.0101455515250563,60.0,16.022754669189453,0.0,-7.400568335924619e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.777410014066844e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001029611739795,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.604692655149847e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001029608902172,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0004883962683379,284.9122619628906,294.1499938964844,295.5107116699219,293.4097595214844,296.3686218261719,295.5485534667969,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418442543596,1.0757060131538765e-08,0.0010418335441499,-0.0272287148982286,0.0,0.0,0.0,-0.0101455515250563,60.0,16.022754669189453,0.0,-7.400568335924619e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.773136116564274e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.0001029161649057,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,7.601368270115927e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0001029158811434,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.000488182879053,284.9062194824219,294.1499938964844,295.4930419921875,293.4114074707031,296.3526306152344,295.5309143066406,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041387906298,1.07036992602616e-08,0.0010413773125037,-0.0270890370011329,0.0,0.0,0.0,-0.0101190982386469,60.0,15.981451988220217,0.0,-7.39408747563175e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.773136116564274e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.0001029161649057,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,7.601368270115927e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0001029158811434,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.000488182879053,284.9062194824219,294.1499938964844,295.4930419921875,293.4114074707031,296.3526306152344,295.5309143066406,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041387906298,1.07036992602616e-08,0.0010413773125037,-0.0270890370011329,0.0,0.0,0.0,-0.0101190982386469,60.0,15.981451988220217,0.0,-7.39408747563175e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.77141535258852e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001028980404953,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,7.600029493914917e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001028977640089,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0004880969645455,284.9032592773437,294.1499938964844,295.4842224121094,293.4120483398437,296.3446350097656,295.5221252441406,284.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412043193355,1.0682207118861696e-08,0.0010411937255412,-0.0270327758044004,0.0,0.0,0.0,-0.0101084439083933,60.0,15.961624145507812,0.0,-7.391477652163303e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.76991796051152e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001028822662192,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,7.598864613100886e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001028819897328,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0004880221677012,284.9003601074219,294.1499938964844,295.47540283203125,293.4125671386719,296.33660888671875,295.5133361816406,284.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410443646833,1.0663488758666516e-08,0.001041033770889,-0.0269837789237499,0.0,0.0,0.0,-0.0100991651415824,60.0,15.94223403930664,0.0,-7.389204625951606e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,9.76754236035049e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.000102857244201,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,7.597016519866884e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0001028569749905,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0004879035986959,284.8946228027344,294.1499938964844,295.4577941894531,293.4132385253906,296.320556640625,295.49578857421875,284.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407898807898,1.0633780078705968e-08,0.0010407792869955,-0.0269060116261243,0.0,0.0,0.0,-0.0100844353437423,60.0,15.904463768005373,0.0,-7.385598621567625e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,9.76754236035049e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.000102857244201,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,7.597016519866884e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0001028569749905,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0004879035986959,284.8946228027344,294.1499938964844,295.4577941894531,293.4132385253906,296.320556640625,295.49578857421875,284.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407898807898,1.0633780078705968e-08,0.0010407792869955,-0.0269060116261243,0.0,0.0,0.0,-0.0100844353437423,60.0,15.904463768005373,0.0,-7.385598621567625e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.766158473212272e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0001028426704579,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,7.595939678139985e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0001028424012474,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0004878345353063,284.8890686035156,294.1499938964844,295.44012451171875,293.4133605957031,296.3044738769531,295.4781799316406,284.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406416840851,1.0616433065990805e-08,0.0010406309738755,-0.0268606022000312,0.0,0.0,0.0,-0.0100758355110883,60.0,15.868184089660645,0.0,-7.383493283441568e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.766158473212272e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0001028426704579,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,7.595939678139985e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0001028424012474,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0004878345353063,284.8890686035156,294.1499938964844,295.44012451171875,293.4133605957031,296.3044738769531,295.4781799316406,284.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406416840851,1.0616433065990805e-08,0.0010406309738755,-0.0268606022000312,0.0,0.0,0.0,-0.0100758355110883,60.0,15.868184089660645,0.0,-7.383493283441568e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.765612048795448e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0001028369151754,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,7.595514034619555e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0001028366459649,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,0.000487807294121,284.8836669921875,294.1499938964844,295.42236328125,293.41290283203125,296.2883605957031,295.4605712890625,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405824286863,1.060951859699344e-08,0.001040571834892,-0.0268425047397613,0.0,0.0,0.0,-0.0100724082440137,60.0,15.833169937133787,0.0,-7.38265484301337e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.765612048795448e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0001028369151754,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,7.595514034619555e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0001028366459649,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,0.000487807294121,284.8836669921875,294.1499938964844,295.42236328125,293.41290283203125,296.2883605957031,295.4605712890625,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405824286863,1.060951859699344e-08,0.001040571834892,-0.0268425047397613,0.0,0.0,0.0,-0.0100724082440137,60.0,15.833169937133787,0.0,-7.38265484301337e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
