time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.765888535184786e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001028398182825,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,7.595728675369173e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.000102839556348,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004878211766481,284.87841796875,294.1499938964844,295.4045104980469,293.4118347167969,296.2722473144531,295.44287109375,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406110668554,1.061286170056519e-08,0.0010406004730612,-0.0268512535840272,0.0,0.0,0.0,-0.010074065066874,60.0,15.799205780029297,0.0,-7.383059852372753e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.765888535184786e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001028398182825,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,7.595728675369173e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.000102839556348,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004878211766481,284.87841796875,294.1499938964844,295.4045104980469,293.4118347167969,296.2722473144531,295.44287109375,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406110668554,1.061286170056519e-08,0.0010406004730612,-0.0268512535840272,0.0,0.0,0.0,-0.010074065066874,60.0,15.799205780029297,0.0,-7.383059852372753e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.766374569153412e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001028449405566,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,7.59610629756935e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001028446786222,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,0.0004878455074504,284.8758544921875,294.1499938964844,295.3955383300781,293.4110412597656,296.26416015625,295.4339904785156,284.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406625224277,1.0618869339396042e-08,0.0010406519286334,-0.0268669817596673,0.0,0.0,0.0,-0.0100770443677902,60.0,15.782623291015623,0.0,-7.383788869219644e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.767016308614984e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001028516926453,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.596605428261682e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0001028514379868,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004878776089753,284.87335205078125,294.1499938964844,295.38653564453125,293.4100952148437,296.2560729980469,295.425048828125,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040730625391,1.062681498353868e-08,0.0010407200315967,-0.0268877800554037,0.0,0.0,0.0,-0.0100809838622808,60.0,15.766233444213867,0.0,-7.38475307571207e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.768836753210051e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001028708575177,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,7.598020602017641e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0001028706028591,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004879685875494,284.868408203125,294.1499938964844,295.3683776855469,293.4076843261719,296.2398376464844,295.4071044921875,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409234091639,1.0649394255324296e-08,0.0010409126989543,-0.0269468836486339,0.0,0.0,0.0,-0.01009217556566,60.0,15.733904838562012,0.0,-7.387493639043896e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.768836753210051e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001028708575177,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,7.598020602017641e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0001028706028591,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004879685875494,284.868408203125,294.1499938964844,295.3683776855469,293.4076843261719,296.2398376464844,295.4071044921875,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409234091639,1.0649394255324296e-08,0.0010409126989543,-0.0269468836486339,0.0,0.0,0.0,-0.01009217556566,60.0,15.733904838562012,0.0,-7.387493639043896e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,9.77188246906735e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0001029029299388,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,7.600389653816819e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001029026752803,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0004881208005826,284.8636169433594,294.1499938964844,295.3500061035156,293.404541015625,296.2236022949219,295.3890075683594,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687246643215076e-08,0.001041236333549,-0.0270459689199924,0.0,0.0,0.0,-0.0101109407842159,60.0,15.702374458312988,0.0,-7.392089429458792e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,9.77188246906735e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0001029029299388,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,7.600389653816819e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001029026752803,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0004881208005826,284.8636169433594,294.1499938964844,295.3500061035156,293.404541015625,296.2236022949219,295.3890075683594,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687246643215076e-08,0.001041236333549,-0.0270459689199924,0.0,0.0,0.0,-0.0101109407842159,60.0,15.702374458312988,0.0,-7.392089429458792e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.782523557078092e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,0.000103014986962,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,7.608665328007191e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001030147323035,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0004886524402536,284.85894775390625,294.1499938964844,295.3316955566406,293.4010009765625,296.207275390625,295.3706970214844,284.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423795320093,1.0819739770795422e-08,0.0010423687053844,-0.0273927841335535,0.0,0.0,0.0,-0.0101766204461455,60.0,15.677021980285645,0.0,-7.408186064594703e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.782523557078092e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,0.000103014986962,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,7.608665328007191e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001030147323035,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0004886524402536,284.85894775390625,294.1499938964844,295.3316955566406,293.4010009765625,296.207275390625,295.3706970214844,284.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423795320093,1.0819739770795422e-08,0.0010423687053844,-0.0273927841335535,0.0,0.0,0.0,-0.0101766204461455,60.0,15.677021980285645,0.0,-7.408186064594703e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.808308095671237e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001032865038723,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,7.628719322383404e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001032862564898,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0004899404593743,284.8544616699219,294.1499938964844,295.31378173828125,293.3973999023437,296.1908874511719,295.3520812988281,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451257694512,1.1140914857321604e-08,0.0010451145935803,-0.0282334499061107,0.0,0.0,0.0,-0.0103358384221792,60.0,15.667531967163086,-0.0,-7.44727728374528e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.808308095671237e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001032865038723,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,7.628719322383404e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001032862564898,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0004899404593743,284.8544616699219,294.1499938964844,295.31378173828125,293.3973999023437,296.1908874511719,295.3520812988281,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451257694512,1.1140914857321604e-08,0.0010451145935803,-0.0282334499061107,0.0,0.0,0.0,-0.0103358384221792,60.0,15.667531967163086,-0.0,-7.44727728374528e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.825058077694848e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.0001034628876368,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.641746924491599e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0001034626402542,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0004907771362923,284.8522644042969,294.1499938964844,295.304931640625,293.39556884765625,296.18267822265625,295.3426818847656,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469106491655,1.1349573725283337e-08,0.0010468993568792,-0.0287795793265104,0.0,0.0,0.0,-0.0104392822831869,60.0,15.667412757873535,-0.0,-7.472728924540206e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,9.846859757089987e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001036924659274,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,7.658703543711454e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001036922258208,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0004918662016279,284.85009765625,294.1499938964844,295.2961730957031,293.3937683105469,296.1744384765625,295.333251953125,284.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492344154044,1.1621181350562892e-08,0.0010492227738723,-0.0294904243201017,0.0,0.0,0.0,-0.0105739338323473,60.0,15.673836708068848,-0.0,-7.505924060069449e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.900388249661772e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0001042561416397,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,7.700336573179811e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001042559015331,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004945400869473,284.8458557128906,294.1499938964844,295.2789001464844,293.3900756835937,296.15789794921875,295.3142395019531,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549350408837,1.2288055906140016e-08,0.0010549227008596,-0.0312355682253837,0.0,0.0,0.0,-0.0109045198187232,60.0,15.700023651123049,-0.0,-7.58773879283581e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.900388249661772e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0001042561416397,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,7.700336573179811e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001042559015331,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004945400869473,284.8458557128906,294.1499938964844,295.2789001464844,293.3900756835937,296.15789794921875,295.3142395019531,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549350408837,1.2288055906140016e-08,0.0010549227008596,-0.0312355682253837,0.0,0.0,0.0,-0.0109045198187232,60.0,15.700023651123049,-0.0,-7.58773879283581e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.967166988644748e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0001049593629431,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,7.75227599660866e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0001049591155606,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0004978759097866,284.8417358398437,294.1499938964844,295.26190185546875,293.3863830566406,296.1412353515625,295.29510498046875,284.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620492976158,1.3120049935366753e-08,0.0010620361426845,-0.0334124192595481,0.0,0.0,0.0,-0.0113169709220528,60.0,15.74246311187744,-0.0,-7.690432823892479e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.967166988644748e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0001049593629431,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,7.75227599660866e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0001049591155606,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0004978759097866,284.8417358398437,294.1499938964844,295.26190185546875,293.3863830566406,296.1412353515625,295.29510498046875,284.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620492976158,1.3120049935366753e-08,0.0010620361426845,-0.0334124192595481,0.0,0.0,0.0,-0.0113169709220528,60.0,15.74246311187744,-0.0,-7.690432823892479e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.0001004751829896,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0001058054913301,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.814770651748404e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,0.0001058052512235,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0005018896190449,284.8377380371094,294.1499938964844,295.2451477050781,293.3826599121094,296.1244506835937,295.27587890625,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706100147217,1.4121159352953327e-08,0.0010705958120524,-0.0360311195254325,0.0,0.0,0.0,-0.0118132596835494,60.0,15.807144165039062,-0.0,-7.814914226855765e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.0001004751829896,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0001058054913301,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.814770651748404e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,0.0001058052512235,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0005018896190449,284.8377380371094,294.1499938964844,295.2451477050781,293.3826599121094,296.1244506835937,295.27587890625,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706100147217,1.4121159352953327e-08,0.0010705958120524,-0.0360311195254325,0.0,0.0,0.0,-0.0118132596835494,60.0,15.807144165039062,-0.0,-7.814914226855765e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.000101385419839,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.0001067640114342,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.885567174525931e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0001067637713276,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0005064364522695,284.8338623046875,294.1499938964844,295.2286376953125,293.37890625,296.1075439453125,295.2567749023437,284.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803077602759,1.525526371892738e-08,0.0010802925098687,-0.0389968268573284,0.0,0.0,0.0,-0.0123754795640707,60.0,15.889595985412598,-0.0,-7.957138592473711e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.000101385419839,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.0001067640114342,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.885567174525931e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0001067637713276,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0005064364522695,284.8338623046875,294.1499938964844,295.2286376953125,293.37890625,296.1075439453125,295.2567749023437,284.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803077602759,1.525526371892738e-08,0.0010802925098687,-0.0389968268573284,0.0,0.0,0.0,-0.0123754795640707,60.0,15.889595985412598,-0.0,-7.957138592473711e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0001018709663185,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0001072753148037,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,7.923331577330828e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.000107275074697,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0005088618490844,284.8319702148437,294.1499938964844,295.220458984375,293.37701416015625,296.0990295410156,295.2472839355469,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854804422706,1.5860234015008245e-08,0.0010854646097868,-0.0405784323811531,0.0,0.0,0.0,-0.0126753849908709,60.0,15.93552589416504,-0.0,-8.033529752538018e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,0.0001023739096126,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.0001078049390343,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,7.962449308251962e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,0.0001078046989277,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0005113742081448,284.8301086425781,294.1499938964844,295.2123107910156,293.3751525878906,296.0904541015625,295.2378845214844,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908395051956,1.6486886522670833e-08,0.0010908229742199,-0.0422164015471935,0.0,0.0,0.0,-0.0129860425367951,60.0,15.98475742340088,-0.0,-8.113043747925985e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.000103402780951,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001088883946067,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,8.042472472880036e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0001088881545001,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0005165136535651,284.82647705078125,294.1499938964844,295.1961669921875,293.3713684082031,296.0732421875,295.2193298339844,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018017539754,1.776884950288604e-08,0.0011017839424312,-0.0455661974847316,0.0,0.0,0.0,-0.0136215621605515,60.0,16.08987045288086,-0.0,-8.276924745587166e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.000103402780951,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001088883946067,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,8.042472472880036e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0001088881545001,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0005165136535651,284.82647705078125,294.1499938964844,295.1961669921875,293.3713684082031,296.0732421875,295.2193298339844,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018017539754,1.776884950288604e-08,0.0011017839424312,-0.0455661974847316,0.0,0.0,0.0,-0.0136215621605515,60.0,16.08987045288086,-0.0,-8.276924745587166e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0001044179298332,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001099573855753,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.121428254526109e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0001099571527447,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0005215845303609,284.822998046875,294.1499938964844,295.18017578125,293.3676147460937,296.0558776855469,295.2012023925781,284.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126179015263,1.9033722153949384e-08,0.0011125988094136,-0.0488698557019233,0.0,0.0,0.0,-0.0142486086115241,60.0,16.19890785217285,-0.0,-8.440225229833231e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0001044179298332,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001099573855753,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.121428254526109e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0001099571527447,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0005215845303609,284.822998046875,294.1499938964844,295.18017578125,293.3676147460937,296.0558776855469,295.2012023925781,284.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126179015263,1.9033722153949384e-08,0.0011125988094136,-0.0488698557019233,0.0,0.0,0.0,-0.0142486086115241,60.0,16.19890785217285,-0.0,-8.440225229833231e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.000105345796328,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001109344811993,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,8.193595567718148e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001109342410927,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0005262194317765,284.8196716308594,294.1499938964844,295.164306640625,293.36383056640625,296.03839111328125,295.18359375,284.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225042399019,2.018985156837516e-08,0.0011224841000512,-0.0518881268799304,0.0,0.0,0.0,-0.0148217482492327,60.0,16.302963256835938,-0.0,-8.590879474468238e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.000105345796328,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001109344811993,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,8.193595567718148e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001109342410927,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0005262194317765,284.8196716308594,294.1499938964844,295.164306640625,293.36383056640625,296.03839111328125,295.18359375,284.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225042399019,2.018985156837516e-08,0.0011224841000512,-0.0518881268799304,0.0,0.0,0.0,-0.0148217482492327,60.0,16.302963256835938,-0.0,-8.590879474468238e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,0.0001061150687746,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001117445572162,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,8.253427949966863e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001117443243856,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.000530062126927,284.81646728515625,294.1499938964844,295.1485595703125,293.3600769042969,296.0207824707031,295.1664428710937,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130701508373,2.114835950806082e-08,0.0011306804371997,-0.0543894208967685,0.0,0.0,0.0,-0.0152969229966402,60.0,16.3926944732666,-0.0,-8.71679119995861e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,0.0001061150687746,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001117445572162,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,8.253427949966863e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001117443243856,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.000530062126927,284.81646728515625,294.1499938964844,295.1485595703125,293.3600769042969,296.0207824707031,295.1664428710937,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130701508373,2.114835950806082e-08,0.0011306804371997,-0.0543894208967685,0.0,0.0,0.0,-0.0152969229966402,60.0,16.3926944732666,-0.0,-8.71679119995861e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001064199022948,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001120655651902,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,8.27713665785268e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0001120653323596,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0005315848975442,284.81494140625,294.1499938964844,295.14068603515625,293.35821533203125,296.011962890625,295.15802001953125,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339485645294,2.1528174798390864e-08,0.0011339270276948,-0.0553802996873855,0.0,0.0,0.0,-0.0154852075502276,60.0,16.42888069152832,-0.0,-8.766937753534877e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.0001066524419002,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001123104302678,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,8.295223233290017e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001123101974371,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0005327464896254,284.8134765625,294.1499938964844,295.1328430175781,293.3563232421875,296.00311279296875,295.1497497558594,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364262318238,2.1817895046183373e-08,0.0011364043457433,-0.056136030703783,0.0,0.0,0.0,-0.0156288351863622,60.0,16.457162857055664,-0.0,-8.805285744983848e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0001069626014214,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001126370407291,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,8.31934594316408e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0001126368151744,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0005342958611436,284.81060791015625,294.1499938964844,295.1171569824219,293.35260009765625,295.9854431152344,295.1334228515625,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397320777177,2.2204298844030745e-08,0.0011397098423913,-0.0571438074111938,0.0,0.0,0.0,-0.0158203989267349,60.0,16.494346618652344,-0.0,-8.856560640424507e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0001069626014214,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001126370407291,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,8.31934594316408e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0001126368151744,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0005342958611436,284.81060791015625,294.1499938964844,295.1171569824219,293.35260009765625,295.9854431152344,295.1334228515625,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397320777177,2.2204298844030745e-08,0.0011397098423913,-0.0571438074111938,0.0,0.0,0.0,-0.0158203989267349,60.0,16.494346618652344,-0.0,-8.856560640424507e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001067162520484,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0001123776237363,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,8.30018543638289e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001123773981817,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0005330653511919,284.8079528808594,294.1499938964844,295.1015014648437,293.3489074707031,295.9678039550781,295.1175537109375,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371106375008,2.1897216484489945e-08,0.0011370887514203,-0.0563429147005081,0.0,0.0,0.0,-0.0156681891530752,60.0,16.47484588623047,-0.0,-8.815798224759419e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001067162520484,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0001123776237363,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,8.30018543638289e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001123773981817,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0005330653511919,284.8079528808594,294.1499938964844,295.1015014648437,293.3489074707031,295.9678039550781,295.1175537109375,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371106375008,2.1897216484489945e-08,0.0011370887514203,-0.0563429147005081,0.0,0.0,0.0,-0.0156681891530752,60.0,16.47484588623047,-0.0,-8.815798224759419e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001059078422258,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0001115263221436,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,8.23730806587264e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0001115261038648,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.0005290273111313,284.805419921875,294.1499938964844,295.0858459472656,293.3452453613281,295.9503173828125,295.1020812988281,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284946231171,2.088973083402834e-08,0.0011284736683592,-0.0537146031856536,0.0,0.0,0.0,-0.0151687338948249,60.0,16.397581100463867,-0.0,-8.682726360120797e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
