time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001059078422258,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0001115263221436,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,8.23730806587264e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0001115261038648,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.0005290273111313,284.805419921875,294.1499938964844,295.0858459472656,293.3452453613281,295.9503173828125,295.1020812988281,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284946231171,2.088973083402834e-08,0.0011284736683592,-0.0537146031856536,0.0,0.0,0.0,-0.0151687338948249,60.0,16.397581100463867,-0.0,-8.682726360120797e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001053431260515,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0001109316508518,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,8.193385292543098e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001109314325731,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0005262064514681,284.8041076660156,294.1499938964844,295.0770568847656,293.3432006835937,295.94061279296875,295.0936279296875,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224766494706,2.018597200503791e-08,0.0011224565096199,-0.0518779978156089,0.0,0.0,0.0,-0.0148198530077934,60.0,16.326496124267578,-0.0,-8.59037143641217e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.000104893129901,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001104577750083,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,8.158385753631592e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.0001104575640056,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0005239587044343,284.8031005859375,294.1499938964844,295.07012939453125,293.34161376953125,295.9330139160156,295.0870666503906,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176817351952,1.962518503262345e-08,0.0011176620610058,-0.0504141338169574,0.0,0.0,0.0,-0.0145418513566255,60.0,16.2644100189209,-0.0,-8.517131533380964e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.000104343125713,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,0.0001098785942303,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,8.115606760839e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0001098783759516,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0005212113610468,284.802001953125,294.1499938964844,295.062255859375,293.3398132324219,295.9244384765625,295.07965087890625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118210386484,1.8939774193427183e-08,0.001111802062951,-0.0486245267093181,0.0,0.0,0.0,-0.0142020685598254,60.0,16.186296463012695,-0.0,-8.428040843000417e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.000103773738374,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,0.0001092789971153,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,8.071320917224512e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0001092787861125,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.0005183672183193,284.80096435546875,294.1499938964844,295.0543518066406,293.3380126953125,295.9159240722656,295.07232666015625,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057538213208,1.82302191120698e-08,0.0011057355441153,-0.0467713922262191,0.0,0.0,0.0,-0.0138503145426511,60.0,16.103496551513672,-0.0,-8.336304091471902e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001026116224238,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001080552247003,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,7.980933150975034e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0001080550136975,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0005125622847117,284.79901123046875,294.1499938964844,295.0384826660156,293.3344421386719,295.8990478515625,295.05780029296875,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933702578768,1.6782037093321378e-08,0.0010933533776551,-0.042987760156393,0.0,0.0,0.0,-0.013132395222783,60.0,15.929131507873535,-0.0,-8.150628616476754e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001026116224238,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001080552247003,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,7.980933150975034e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0001080550136975,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0005125622847117,284.79901123046875,294.1499938964844,295.0384826660156,293.3344421386719,295.8990478515625,295.05780029296875,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933702578768,1.6782037093321378e-08,0.0010933533776551,-0.042987760156393,0.0,0.0,0.0,-0.013132395222783,60.0,15.929131507873535,-0.0,-8.150628616476754e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,0.0001014700319501,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001068530691554,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,7.892142457421869e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0001068528654286,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0005068599130026,284.7972412109375,294.1499938964844,295.0224914550781,293.3309326171875,295.88238525390625,295.04345703125,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.53594648111266e-08,0.0010811894899234,-0.0392692610621452,0.0,0.0,0.0,-0.0124271661043167,60.0,15.750259399414062,-0.0,-7.970269422230558e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,0.0001014700319501,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001068530691554,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,7.892142457421869e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0001068528654286,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0005068599130026,284.7972412109375,294.1499938964844,295.0224914550781,293.3309326171875,295.88238525390625,295.04345703125,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.53594648111266e-08,0.0010811894899234,-0.0392692610621452,0.0,0.0,0.0,-0.0124271661043167,60.0,15.750259399414062,-0.0,-7.970269422230558e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0001003978759399,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001057240297086,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,7.80875125201419e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0001057238332577,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0005015043425373,284.7956237792969,294.1499938964844,295.0063781738281,293.32745361328125,295.86590576171875,295.0292663574219,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697797406464,1.4023432193255305e-08,0.0010697656543925,-0.0357755124568939,0.0,0.0,0.0,-0.0117648402228951,60.0,15.574697494506836,-0.0,-7.80271776079644e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0001003978759399,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001057240297086,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,7.80875125201419e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0001057238332577,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0005015043425373,284.7956237792969,294.1499938964844,295.0063781738281,293.32745361328125,295.86590576171875,295.0292663574219,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697797406464,1.4023432193255305e-08,0.0010697656543925,-0.0357755124568939,0.0,0.0,0.0,-0.0117648402228951,60.0,15.574697494506836,-0.0,-7.80271776079644e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.94265210465528e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0001047011392074,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,7.733200618531555e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001047009500325,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0004966523265466,284.794189453125,294.1499938964844,294.99005126953125,293.3240661621094,295.849609375,295.01513671875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594290215522,1.2813021754709553e-08,0.0010594162158668,-0.032609149813652,0.0,0.0,0.0,-0.0111647909507155,60.0,15.40875244140625,-0.0,-7.652455025208837e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.94265210465528e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0001047011392074,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,7.733200618531555e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001047009500325,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0004966523265466,284.794189453125,294.1499938964844,294.99005126953125,293.3240661621094,295.849609375,295.01513671875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594290215522,1.2813021754709553e-08,0.0010594162158668,-0.032609149813652,0.0,0.0,0.0,-0.0111647909507155,60.0,15.40875244140625,-0.0,-7.652455025208837e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.898473945213482e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,0.0001042359217535,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,7.698839908698574e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0001042357325786,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.000494445557706,284.7935485839844,294.1499938964844,294.9818115234375,293.3223571777344,295.8415222167969,295.00811767578125,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547233978286,1.2262520776573638e-08,0.0010547111742198,-0.0311687439680099,0.0,0.0,0.0,-0.0108918948099017,60.0,15.33051586151123,-0.0,-7.584597483401012e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.8573204013519e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0001038025511661,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.666831515962258e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,0.0001038023692672,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0004923898959532,284.7929382324219,294.1499938964844,294.9735412597656,293.3207092285156,295.8334655761719,295.0010986328125,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503380326554,1.1749712314212957e-08,0.0010503262747079,-0.0298267919570207,0.0,0.0,0.0,-0.0106376744806766,60.0,15.255656242370604,-0.0,-7.521657607867382e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.785310248844326e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0001030442508636,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.610823377035558e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0001030440689646,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004887928953394,284.79180908203125,294.1499938964844,294.956787109375,293.3174133300781,295.8174133300781,294.9869689941406,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042662304826,1.0852392762217278e-08,0.0010426514782011,-0.0274782516062259,0.0,0.0,0.0,-0.0101928254589438,60.0,15.118643760681152,-0.0,-7.412155156316659e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.785310248844326e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0001030442508636,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.610823377035558e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0001030440689646,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004887928953394,284.79180908203125,294.1499938964844,294.956787109375,293.3174133300781,295.8174133300781,294.9869689941406,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042662304826,1.0852392762217278e-08,0.0010426514782011,-0.0274782516062259,0.0,0.0,0.0,-0.0101928254589438,60.0,15.118643760681152,-0.0,-7.412155156316659e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.725376730784774e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0001024131197482,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.564207771793008e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001024129378492,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0004857991880271,284.7908630371094,294.1499938964844,294.9397888183594,293.3141784667969,295.8014831542969,294.97265625,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362758766859,1.0105561720763493e-08,0.0010362657485529,-0.0255232378840446,0.0,0.0,0.0,-0.0098225912079215,60.0,14.997612953186035,-0.0,-7.321628459067142e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.725376730784774e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0001024131197482,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.564207771793008e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001024129378492,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0004857991880271,284.7908630371094,294.1499938964844,294.9397888183594,293.3141784667969,295.8014831542969,294.97265625,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362758766859,1.0105561720763493e-08,0.0010362657485529,-0.0255232378840446,0.0,0.0,0.0,-0.0098225912079215,60.0,14.997612953186035,-0.0,-7.321628459067142e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,9.6763797046151e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.000101897145214,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.526097761001438e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.000101896970591,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004833517305087,284.7900695800781,294.1499938964844,294.9225158691406,293.3110046386719,295.7855834960937,294.9580993652344,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031054649502,9.494994124281677e-09,0.0010310452198609,-0.023924708366394,0.0,0.0,0.0,-0.0095199085772037,60.0,14.891850471496582,-0.0,-7.248031153039848e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,9.6763797046151e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.000101897145214,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.526097761001438e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.000101896970591,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004833517305087,284.7900695800781,294.1499938964844,294.9225158691406,293.3110046386719,295.7855834960937,294.9580993652344,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031054649502,9.494994124281677e-09,0.0010310452198609,-0.023924708366394,0.0,0.0,0.0,-0.0095199085772037,60.0,14.891850471496582,-0.0,-7.248031153039848e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,9.649052663007752e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0001016093738144,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,7.504843233618885e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,0.0001016091991914,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.0004819867317564,284.7896423339844,294.1499938964844,294.9112854003906,293.3090209960937,295.7754211425781,294.9486694335937,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281434515491,9.154464741811807e-09,0.001028134371154,-0.0230330899357795,0.0,0.0,0.0,-0.009351098909974,60.0,14.83013916015625,-0.0,-7.207145813481476e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.63723286986351e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001014849040075,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,7.495650061173365e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001014847366604,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0004813963314518,284.7894287109375,294.1499938964844,294.9049072265625,293.30792236328125,295.76971435546875,294.9432067871094,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268830228596,9.007171009045578e-09,0.0010268740588799,-0.0226474087685346,0.0,0.0,0.0,-0.009278074838221,60.0,14.799875259399414,-0.0,-7.18949664246793e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,9.61908881436102e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0001012938446365,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,7.481538341380656e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001012936772895,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0004804900381714,284.78912353515625,294.1499938964844,294.89599609375,293.306396484375,295.76177978515625,294.93572998046875,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024950412102,8.781077198705134e-09,0.0010249415645375,-0.0220553744584321,0.0,0.0,0.0,-0.0091659948229789,60.0,14.756250381469728,-0.0,-7.162447701603014e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.604162914911284e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.0001011366621241,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,7.469928823411465e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0001011364875012,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0004797444562427,284.7888488769531,294.1499938964844,294.8869934082031,293.3049011230469,295.7538452148437,294.9282531738281,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233573848381,8.595062439553658e-09,0.0010233487701043,-0.0215682741254568,0.0,0.0,0.0,-0.0090737678110599,60.0,14.71437644958496,-0.0,-7.140232582969477e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.58307136897929e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.000100914556242,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,7.453524449374527e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.000100914388895,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0004786909557878,284.78839111328125,294.1499938964844,294.8686828613281,293.3019714355469,295.73797607421875,294.91265869140625,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211078915745,8.332211365313924e-09,0.0010210996260866,-0.0208799429237842,0.0,0.0,0.0,-0.0089434534311294,60.0,14.645589828491213,-0.0,-7.108899069407927e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.58307136897929e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.000100914556242,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,7.453524449374527e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.000100914388895,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0004786909557878,284.78839111328125,294.1499938964844,294.8686828613281,293.3019714355469,295.73797607421875,294.91265869140625,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211078915745,8.332211365313924e-09,0.0010210996260866,-0.0208799429237842,0.0,0.0,0.0,-0.0089434534311294,60.0,14.645589828491213,-0.0,-7.108899069407927e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.569704707246274e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.000100773795566,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,7.443127105943859e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.000100773628219,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0004780232848133,284.7881164550781,294.1499938964844,294.8500061035156,293.2991027832031,295.7220153808594,294.8957214355469,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196834336966,8.165599751919217e-09,0.0010196751682087,-0.0204436164349317,0.0,0.0,0.0,-0.0088608581572771,60.0,14.588371276855469,-0.0,-7.089073505994747e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.569704707246274e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.000100773795566,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,7.443127105943859e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.000100773628219,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0004780232848133,284.7881164550781,294.1499938964844,294.8500061035156,293.2991027832031,295.7220153808594,294.8957214355469,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196834336966,8.165599751919217e-09,0.0010196751682087,-0.0204436164349317,0.0,0.0,0.0,-0.0088608581572771,60.0,14.588371276855469,-0.0,-7.089073505994747e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.561025217408314e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001006823949865,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.436376472469419e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0001006822276394,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0004775897832587,284.78790283203125,294.1499938964844,294.8268127441406,293.29351806640625,295.7059631347656,294.8777770996094,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018758281134,8.057399192296089e-09,0.0010187502484768,-0.0201602522283792,0.0,0.0,0.0,-0.0088072195649147,60.0,14.536948204040527,-0.0,-7.07621268247749e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.561025217408314e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001006823949865,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.436376472469419e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0001006822276394,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0004775897832587,284.78790283203125,294.1499938964844,294.8268127441406,293.29351806640625,295.7059631347656,294.8777770996094,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018758281134,8.057399192296089e-09,0.0010187502484768,-0.0201602522283792,0.0,0.0,0.0,-0.0088072195649147,60.0,14.536948204040527,-0.0,-7.07621268247749e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.559313912177458e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0001006643724394,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,7.435044972226024e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.0001006642123684,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0004775043635163,284.7878112792969,294.1499938964844,294.7954406738281,293.2826538085937,295.689697265625,294.8571472167969,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036018961377067e-09,0.0010185664286836,-0.0201042629778385,0.0,0.0,0.0,-0.0087966155260801,60.0,14.488463401794434,-0.0,-7.073673202739883e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.559313912177458e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0001006643724394,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,7.435044972226024e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.0001006642123684,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0004775043635163,284.7878112792969,294.1499938964844,294.7954406738281,293.2826538085937,295.689697265625,294.8571472167969,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036018961377067e-09,0.0010185664286836,-0.0201042629778385,0.0,0.0,0.0,-0.0087966155260801,60.0,14.488463401794434,-0.0,-7.073673202739883e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.560250327922404e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0001006742240861,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,7.435772567987442e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.000100674064015,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0004775511333718,284.7878112792969,294.1499938964844,294.7768859863281,293.2753601074219,295.68145751953125,294.8454895019531,285.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.04764876960462e-09,0.0010186660801991,-0.0201347190886735,0.0,0.0,0.0,-0.0088023822754621,60.0,14.464401245117188,-0.0,-7.0750544978182e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.561716433381662e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,0.0001006896709441,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.436913438141346e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,0.000100689510873,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0004776244168169,284.787841796875,294.1499938964844,294.7565002441406,293.2668762207031,295.6730651855469,294.8324890136719,285.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188303422182,8.065891066166841e-09,0.0010188221931457,-0.0201824940741062,0.0,0.0,0.0,-0.0088114272803068,60.0,14.4395751953125,-0.0,-7.077222363705006e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.564171341480689e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001007155224215,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,7.438822649419308e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001007153623504,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004777470894623,284.7879638671875,294.1499938964844,294.71063232421875,293.2465209960937,295.65594482421875,294.8021240234375,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096418646630354e-09,0.0010190824978053,-0.0202624425292015,0.0,0.0,0.0,-0.0088265566155314,60.0,14.385554313659668,-0.0,-7.08084968437106e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.564171341480689e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001007155224215,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,7.438822649419308e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001007153623504,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004777470894623,284.7879638671875,294.1499938964844,294.71063232421875,293.2465209960937,295.65594482421875,294.8021240234375,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096418646630354e-09,0.0010190824978053,-0.0202624425292015,0.0,0.0,0.0,-0.0088265566155314,60.0,14.385554313659668,-0.0,-7.08084968437106e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.56385920289904e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001007122336886,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,7.438579632434994e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001007120736176,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004777315480168,284.7882385253906,294.1499938964844,294.6584777832031,293.22198486328125,295.63818359375,294.7659912109375,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092472469911627e-09,0.0010190488537773,-0.0202521085739135,0.0,0.0,0.0,-0.0088246008381247,60.0,14.323019981384276,-0.0,-7.080380726165458e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.56385920289904e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001007122336886,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,7.438579632434994e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001007120736176,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004777315480168,284.7882385253906,294.1499938964844,294.6584777832031,293.22198486328125,295.63818359375,294.7659912109375,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092472469911627e-09,0.0010190488537773,-0.0202521085739135,0.0,0.0,0.0,-0.0088246008381247,60.0,14.323019981384276,-0.0,-7.080380726165458e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
