time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.556259465171024e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0001006321981549,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.432668644469231e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0001006320453598,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0004773519467562,284.78863525390625,294.1499938964844,294.6006774902344,293.193603515625,295.6196594238281,294.72381591796875,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182476835325,7.997726925168536e-09,0.0010182397672906,-0.0200039781630039,0.0,0.0,0.0,-0.0087776370346546,60.0,14.24679946899414,-0.0,-7.069125729231018e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.556259465171024e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0001006321981549,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.432668644469231e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0001006320453598,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0004773519467562,284.78863525390625,294.1499938964844,294.6006774902344,293.193603515625,295.6196594238281,294.72381591796875,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182476835325,7.997726925168536e-09,0.0010182397672906,-0.0200039781630039,0.0,0.0,0.0,-0.0087776370346546,60.0,14.24679946899414,-0.0,-7.069125729231018e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,9.54436691245064e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0001005069570965,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,7.423417991958559e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001005068043014,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.0004767578793689,284.7889709472656,294.1499938964844,294.5558776855469,293.17095947265625,295.6058654785156,294.6906433105469,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169827146455,7.849505045953721e-09,0.001016974914819,-0.0196157898753881,0.0,0.0,0.0,-0.008704169653356,60.0,14.182037353515623,-0.0,-7.051536243807277e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.53754351940006e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.000100435107015,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.418110908474773e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0001004349542199,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004764171026181,284.78912353515625,294.1499938964844,294.5378112792969,293.1617126464844,295.6003112792969,294.6771240234375,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162547696381,7.764477949478987e-09,0.0010162470862269,-0.0193931069225072,0.0,0.0,0.0,-0.0086620142683386,60.0,14.15293025970459,-0.0,-7.04145577401505e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.525030327495188e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,0.0001003033321467,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,7.408378587570041e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0001003031866275,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0004757920396514,284.7894287109375,294.1499938964844,294.50469970703125,293.14459228515625,295.5904235839844,294.6526794433594,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149257723242,7.608544905224335e-09,0.0010149182053282,-0.018984705209732,0.0,0.0,0.0,-0.0085847340524196,60.0,14.10093593597412,-0.0,-7.022988057769909e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,9.509002848062664e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.0001001345590339,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.395912689389661e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0001001344062387,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0004749914514832,284.78973388671875,294.1499938964844,294.4705505371094,293.1267395019531,295.58038330078125,294.6275329589844,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132158640772,7.408821556253997e-09,0.0010132084134966,-0.0184616111218929,0.0,0.0,0.0,-0.0084857130423188,60.0,14.04449462890625,-0.0,-6.999369617233242e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.465219045523554e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.967348887585104e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,7.361857569776475e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.967334335669877e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0004728044150397,284.7904663085937,294.1499938964844,294.3995056152344,293.0889892578125,295.55938720703125,294.5760498046875,285.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085480753332,6.86324286292006e-09,0.0010085412068292,-0.0170326083898544,0.0,0.0,0.0,-0.0082152364775538,60.0,13.910845756530762,-0.0,-6.935054841505919e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.465219045523554e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.967348887585104e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,7.361857569776475e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.967334335669877e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0004728044150397,284.7904663085937,294.1499938964844,294.3995056152344,293.0889892578125,295.55938720703125,294.5760498046875,285.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085480753332,6.86324286292006e-09,0.0010085412068292,-0.0170326083898544,0.0,0.0,0.0,-0.0082152364775538,60.0,13.910845756530762,-0.0,-6.935054841505919e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.405670425621793e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.904641046887264e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,7.31554173398763e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.904626494972037e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,0.0004698298871517,284.79132080078125,294.1499938964844,294.3253173828125,293.04888916015625,295.53765869140625,294.52545166015625,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022054193541,6.121256834745736e-09,0.0010021993657574,-0.0150889977812767,0.0,0.0,0.0,-0.0078474162146449,60.0,13.75610065460205,-0.0,-6.848061673281336e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.405670425621793e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.904641046887264e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,7.31554173398763e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.904626494972037e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,0.0004698298871517,284.79132080078125,294.1499938964844,294.3253173828125,293.04888916015625,295.53765869140625,294.52545166015625,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022054193541,6.121256834745736e-09,0.0010021993657574,-0.0150889977812767,0.0,0.0,0.0,-0.0078474162146449,60.0,13.75610065460205,-0.0,-6.848061673281336e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.32859766180627e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.82347919489257e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.255595846800134e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.823465370573103e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.000465980003355,284.7922668457031,294.1499938964844,294.24859619140625,293.0067749023437,295.5151062011719,294.47802734375,285.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939932497218,5.160941007886777e-09,0.0009939881274476,-0.0125732356682419,0.0,0.0,0.0,-0.0073713478632271,60.0,13.577739715576172,-0.0,-6.736286195518916e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.32859766180627e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.82347919489257e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.255595846800134e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.823465370573103e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.000465980003355,284.7922668457031,294.1499938964844,294.24859619140625,293.0067749023437,295.5151062011719,294.47802734375,285.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939932497218,5.160941007886777e-09,0.0009939881274476,-0.0125732356682419,0.0,0.0,0.0,-0.0073713478632271,60.0,13.577739715576172,-0.0,-6.736286195518916e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.25510103115812e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.746083378558978e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.19843155820854e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.746069554239511e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004623087588697,284.7933044433594,294.1499938964844,294.1700134277344,292.9630432128906,295.49176025390625,294.43609619140625,285.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861576836556,4.2451793191844445e-09,0.0009861533762887,-0.0101739773526787,0.0,0.0,0.0,-0.0069173453375697,60.0,13.39189624786377,-0.0,-6.630552462638661e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.25510103115812e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.746083378558978e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.19843155820854e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.746069554239511e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004623087588697,284.7933044433594,294.1499938964844,294.1700134277344,292.9630432128906,295.49176025390625,294.43609619140625,285.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861576836556,4.2451793191844445e-09,0.0009861533762887,-0.0101739773526787,0.0,0.0,0.0,-0.0069173453375697,60.0,13.39189624786377,-0.0,-6.630552462638661e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.219495404977351e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.708588913781568e-05,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,7.170737808337435e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.7085750894621e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0004605301946867,284.7938537597656,294.1499938964844,294.13018798828125,292.9407043457031,295.4798889160156,294.4157409667969,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.801542192150009e-09,0.000982359284535,-0.0090116010978817,0.0,0.0,0.0,-0.0066974121145904,60.0,13.29795265197754,-0.0,-6.579630706937678e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.188375406665727e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.675817273091523e-05,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,7.146533607738093e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.67580417636782e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0004589757008943,284.79443359375,294.1499938964844,294.09014892578125,292.9180908203125,295.4676208496094,294.3985595703125,285.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790475014597,3.413791915818365e-09,0.0009790441254153,-0.0079956222325563,0.0,0.0,0.0,-0.0065051903948187,60.0,13.206243515014648,-0.0,-6.53528431371342e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.13199401111342e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,9.616444731364028e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,7.102680683601648e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.61643163464032e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004561593814287,284.7956848144531,294.1499938964844,294.0096435546875,292.8722839355469,295.44256591796875,294.36724853515625,285.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730384335853,2.711290969514834e-09,0.0009730357560329,-0.0061548803932964,0.0,0.0,0.0,-0.0061569241806864,60.0,13.028159141540527,-0.0,-6.455321965859184e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.13199401111342e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,9.616444731364028e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,7.102680683601648e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.61643163464032e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004561593814287,284.7956848144531,294.1499938964844,294.0096435546875,292.8722839355469,295.44256591796875,294.36724853515625,285.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730384335853,2.711290969514834e-09,0.0009730357560329,-0.0061548803932964,0.0,0.0,0.0,-0.0061569241806864,60.0,13.028159141540527,-0.0,-6.455321965859184e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.084977500606328e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,9.566934750182554e-05,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,7.066112448228523e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.566921653458849e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0004538108769338,284.7969970703125,294.1499938964844,293.9291687011719,292.8260498046875,295.4168395996094,294.3407287597656,285.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680279763415,2.125476905590062e-09,0.000968025822658,-0.0046198409982025,0.0,0.0,0.0,-0.0058665075339376,60.0,12.858561515808104,-0.0,-6.38901767047173e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.084977500606328e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,9.566934750182554e-05,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,7.066112448228523e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.566921653458849e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0004538108769338,284.7969970703125,294.1499938964844,293.9291687011719,292.8260498046875,295.4168395996094,294.3407287597656,285.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680279763415,2.125476905590062e-09,0.000968025822658,-0.0046198409982025,0.0,0.0,0.0,-0.0058665075339376,60.0,12.858561515808104,-0.0,-6.38901767047173e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,9.046073682839052e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.525966743240132e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,7.035853923298419e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.525953646516427e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004518675850704,284.7409973144531,294.1499938964844,293.84930419921875,292.7797546386719,295.37469482421875,294.3144226074219,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779217118397,1.754969614076174e-09,0.0010779199656099,-0.0035359035246074,0.0,0.0,0.0,-0.0062511526048183,60.0,14.263467788696287,-0.0,-6.334412461228568e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,9.046073682839052e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.525966743240132e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,7.035853923298419e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.525953646516427e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004518675850704,284.7409973144531,294.1499938964844,293.84930419921875,292.7797546386719,295.37469482421875,294.3144226074219,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779217118397,1.754969614076174e-09,0.0010779199656099,-0.0035359035246074,0.0,0.0,0.0,-0.0062511526048183,60.0,14.263467788696287,-0.0,-6.334412461228568e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,9.031238005263732e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.510343079455196e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,7.024314254522324e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.510330710327251e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,0.0004511265142355,284.7423095703125,294.1499938964844,293.7862854003906,292.74298095703125,295.3691711425781,294.28680419921875,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621657081879,1.455734199851122e-09,0.0009621642529964,-0.0028649743180722,0.0,0.0,0.0,-0.0055338107049465,60.0,12.666665077209473,-0.0,-6.31364827086145e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.027594205690548e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.506506467005238e-05,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,7.021480269031599e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,9.506494097877294e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004509445279836,284.74267578125,294.1499938964844,293.7707214355469,292.7338256835937,295.36383056640625,294.2808837890625,285.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616326424293,1.4101865231097575e-09,0.0009616312454454,-0.0027457631658762,0.0,0.0,0.0,-0.0055105094797909,60.0,12.62355899810791,-0.0,-6.30855367944605e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.016604599310084e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.49493405641988e-05,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,7.012932474026456e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,9.494921687291936e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0004503956006374,284.736572265625,294.1499938964844,293.7320861816406,292.71112060546875,295.3487548828125,294.2739562988281,285.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212862398475,1.3341737714611668e-09,0.0010212848428636,-0.002486273413524,0.0,0.0,0.0,-0.005775948986411,60.0,12.80552101135254,-0.0,-6.293201693097218e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.012690134113654e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.490811498835684e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,7.009888213360682e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.49079912970774e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,0.0004502000811044,284.7381286621094,294.1499938964844,293.6940002441406,292.68865966796875,295.3139953613281,294.2557678222656,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000946527114138,1.2109236946500346e-09,0.0009465258917771,-0.0022370079532265,0.0,0.0,0.0,-0.005344362463802,60.0,12.943620681762695,-0.0,-6.287736908916487e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,9.005779429571703e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.483534086029977e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.004512735875323e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.483521716902032e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,0.0004498548805713,284.75244140625,294.1499938964844,293.61981201171875,292.6446838378906,295.2875366210937,294.2442626953125,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369308779947,1.0157444885194875e-09,0.0008369298302568,-0.0018334768246859,0.0,0.0,0.0,-0.0047051003202795,60.0,11.902382850646973,-0.0,-6.278092712364014e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,9.005779429571703e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.483534086029977e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.004512735875323e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.483521716902032e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,0.0004498548805713,284.75244140625,294.1499938964844,293.61981201171875,292.6446838378906,295.2875366210937,294.2442626953125,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369308779947,1.0157444885194875e-09,0.0008369298302568,-0.0018334768246859,0.0,0.0,0.0,-0.0047051003202795,60.0,11.902382850646973,-0.0,-6.278092712364014e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.004222374642268e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.48189408518374e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.003301288932562e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.481881716055796e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0004497771442402,284.78741455078125,294.1499938964844,293.5487670898437,292.6023254394531,295.2689514160156,294.232666015625,285.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347305024974,7.939567336912035e-10,0.0006347296875901,-0.0014525948790833,0.0,0.0,0.0,-0.003588318824768,60.0,9.337383270263672,-0.0,-6.275917741049852e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.004222374642268e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.48189408518374e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.003301288932562e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.481881716055796e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0004497771442402,284.78741455078125,294.1499938964844,293.5487670898437,292.6023254394531,295.2689514160156,294.232666015625,285.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347305024974,7.939567336912035e-10,0.0006347296875901,-0.0014525948790833,0.0,0.0,0.0,-0.003588318824768,60.0,9.337383270263672,-0.0,-6.275917741049852e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.004252206068486e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.481926099397242e-05,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,7.003324571996927e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.481913730269298e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0004497786576393,284.7886657714844,294.1499938964844,293.48150634765625,292.5619506835937,295.23590087890625,294.221435546875,285.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004089594876859,5.681741188645615e-10,0.0004089589347131,-0.0010847802041098,0.0,0.0,0.0,-0.0023512616753578,60.0,8.271912574768066,-0.0,-6.275957531443055e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.004252206068486e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.481926099397242e-05,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,7.003324571996927e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.481913730269298e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0004497786576393,284.7886657714844,294.1499938964844,293.48150634765625,292.5619506835937,295.23590087890625,294.221435546875,285.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004089594876859,5.681741188645615e-10,0.0004089589347131,-0.0010847802041098,0.0,0.0,0.0,-0.0023512616753578,60.0,8.271912574768066,-0.0,-6.275957531443055e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,3.126282535959035e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,3.292131077614613e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,2.431559005344752e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,3.2921267120400444e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0001561634562676,284.7992858886719,294.1499938964844,293.41864013671875,292.5240478515625,295.20220947265625,294.2119445800781,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340982366353,4.1762782121423925e-10,0.0003340978000778,-0.00076385284774,0.0,0.0,0.0,-0.0018817316740751,60.0,6.773738861083984,-0.0,-7.565558846067688e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,3.126282535959035e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,3.292131077614613e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,2.431559005344752e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,3.2921267120400444e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0001561634562676,284.7992858886719,294.1499938964844,293.41864013671875,292.5240478515625,295.20220947265625,294.2119445800781,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340982366353,4.1762782121423925e-10,0.0003340978000778,-0.00076385284774,0.0,0.0,0.0,-0.0018817316740751,60.0,6.773738861083984,-0.0,-7.565558846067688e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,9.038625285029413e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,9.51812180574052e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,7.030059350654483e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.518110164208338e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0004514956381171,284.8022155761719,294.1499938964844,293.3890686035156,292.5061340332031,295.08203125,294.12664794921875,285.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,0.0007651799824088,-1.8325693740273152e-10,-0.0007651798077858,-0.0002833942417055,0.0,0.0,0.0,0.0038907108828425,60.0,7.017219066619873,-0.0,-6.32396464084195e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,2.0250996385584585e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,2.1325306079234e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,1.5750814782222733e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,2.1325278794392943e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0001011573767755,284.8002319335937,294.1499938964844,293.3608093261719,292.4889831542969,295.0526733398437,294.1267395019531,285.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002009399031521,2.5502283618195065e-10,0.0002009396412177,-0.000469519814942,0.0,0.0,0.0,-0.0011341051431372,60.0,6.33586311340332,-0.0,-3.1745157613727315e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,1.1378832823538689e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,1.1982477190031204e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,8.850225640344433e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,1.1982461728621274e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,5.683932249667123e-05,284.8016052246094,294.1499938964844,293.30865478515625,292.4572448730469,295.0487976074219,294.1278686523437,285.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212549032061,1.5165682598627939e-10,0.0001212547576869,-0.0002774537424556,0.0,0.0,0.0,-0.0006829926860518,60.0,4.043216705322266,-0.0,-1.0022593865954832e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,1.1378832823538689e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,1.1982477190031204e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,8.850225640344433e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,1.1982461728621274e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,5.683932249667123e-05,284.8016052246094,294.1499938964844,293.30865478515625,292.4572448730469,295.0487976074219,294.1278686523437,285.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212549032061,1.5165682598627939e-10,0.0001212547576869,-0.0002774537424556,0.0,0.0,0.0,-0.0006829926860518,60.0,4.043216705322266,-0.0,-1.0022593865954832e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,5.810661150462693e-06,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,6.11891573498724e-06,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,4.519414687820245e-06,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,6.118907549534924e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,2.9025301046203825e-05,284.80230712890625,294.1499938964844,293.2628173828125,292.42919921875,295.0478515625,294.12841796875,285.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.191538705024868e-05,7.744032498591125e-11,6.191531429067254e-05,-0.0001416765735484,0.0,0.0,0.0,-0.0003487514914013,60.0,2.841782331466675,-0.0,-2.6135801856064234e-10,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
