time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,5.810661150462693e-06,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,6.11891573498724e-06,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,4.519414687820245e-06,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,6.118907549534924e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,2.9025301046203825e-05,284.80230712890625,294.1499938964844,293.2628173828125,292.42919921875,295.0478515625,294.12841796875,285.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.191538705024868e-05,7.744032498591125e-11,6.191531429067254e-05,-0.0001416765735484,0.0,0.0,0.0,-0.0003487514914013,60.0,2.841782331466675,-0.0,-2.6135801856064234e-10,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,2.5177280349453213e-06,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.651293016242562e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,1.958237817234476e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6512896056374302e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,1.2576506378536578e-05,284.80242919921875,294.1499938964844,293.223876953125,292.40533447265625,295.04766845703125,294.1285400390625,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6827718102140352e-05,3.3554572315130926e-11,2.6827683541341685e-05,-6.138787284726277e-05,0.0,0.0,0.0,-0.0001511127484263,60.0,2.104138135910034,-0.0,-4.906844722207815e-11,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,2.5177280349453213e-06,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.651293016242562e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,1.958237817234476e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6512896056374302e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,1.2576506378536578e-05,284.80242919921875,294.1499938964844,293.223876953125,292.40533447265625,295.04766845703125,294.1285400390625,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6827718102140352e-05,3.3554572315130926e-11,2.6827683541341685e-05,-6.138787284726277e-05,0.0,0.0,0.0,-0.0001511127484263,60.0,2.104138135910034,-0.0,-4.906844722207815e-11,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.918353498505894e-07,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,1.0444520057717457e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,7.714294270044775e-07,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,1.0444506415296928e-06,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,4.954396899847779e-06,284.80230712890625,294.1499938964844,293.1958312988281,292.3880615234375,295.0476379394531,294.1285400390625,285.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0568584912107326e-05,1.3218566866091127e-11,1.05685721791815e-05,-2.4183271307265383e-05,0.0,0.0,0.0,-5.952976061962545e-05,60.0,1.6690102815628052,-0.0,-7.61489395845194e-12,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,8.575892707085586e-07,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.030841852109006e-07,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,6.670155698884628e-07,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.030830483425234e-07,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,4.283813268557424e-06,284.80230712890625,294.1499938964844,293.1925048828125,292.3860168457031,295.0476379394531,294.1285400390625,285.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.138123459706549e-06,1.14293947570121e-11,9.138111636275426e-06,-2.091005080728792e-05,0.0,0.0,0.0,-5.147237970959395e-05,60.0,1.6239854097366333,-0.0,-5.693028947567624e-12,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,4.399696251766727e-07,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,4.633099024431432e-07,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,3.421994563268527e-07,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,4.63309305587245e-07,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,2.197727781094727e-06,284.80230712890625,294.1499938964844,293.1798400878906,292.3782043457031,295.0476379394531,294.1285400390625,285.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.688236003858037e-06,5.8637782129888905e-12,4.688230092142476e-06,-1.072766008292092e-05,0.0,0.0,0.0,-2.6407462428323925e-05,60.0,1.471818923950195,-0.0,-1.498407951536218e-12,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,1.8445841476477653e-07,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,1.942438956348269e-07,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,1.4346801435749512e-07,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,1.942436398394421e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.214030569637544e-07,284.8023376464844,294.1499938964844,293.1693115234375,292.3717041015625,295.0476379394531,294.1285400390625,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.964967168532894e-06,2.457802624616923e-12,1.964964667422464e-06,-4.4966404857405e-06,0.0,0.0,0.0,-1.1068186722695827e-05,60.0,1.352165699005127,-0.0,-2.6337929775500933e-13,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,8.475576684929821e-09,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,8.925204575405132e-09,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,6.592131729377115e-09,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,8.925193029085676e-09,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,4.233703521094867e-08,284.8023376464844,294.1499938964844,293.1549377441406,292.3628234863281,295.0476379394531,294.1285400390625,285.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.03182666434077e-08,1.1296362743872316e-13,9.031815295656996e-08,-2.066642394993324e-07,0.0,0.0,0.0,-5.087349563837051e-07,60.0,1.1796709299087524,-0.0,-5.56061989158516e-16,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,8.475576684929821e-09,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,8.925204575405132e-09,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,6.592131729377115e-09,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,8.925193029085676e-09,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,4.233703521094867e-08,284.8023376464844,294.1499938964844,293.1549377441406,292.3628234863281,295.0476379394531,294.1285400390625,285.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.03182666434077e-08,1.1296362743872316e-13,9.031815295656996e-08,-2.066642394993324e-07,0.0,0.0,0.0,-5.087349563837051e-07,60.0,1.1796709299087524,-0.0,-5.56061989158516e-16,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.124541346823719e-10,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-5.39639721797158e-10,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.985764218672472e-10,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-5.39639000152192e-10,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.559800815760127e-09,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,5.463582919418286e-09,-6.864692970694805e-15,-5.4635758139909285e-09,1.2500225743394822e-08,0.0,0.0,0.0,3.077730070799589e-08,60.0,1.064701795578003,-0.0,-2.032800077661822e-18,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.124541346823719e-10,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-5.39639721797158e-10,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.985764218672472e-10,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-5.39639000152192e-10,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.559800815760127e-09,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,5.463582919418286e-09,-6.864692970694805e-15,-5.4635758139909285e-09,1.2500225743394822e-08,0.0,0.0,0.0,3.077730070799589e-08,60.0,1.064701795578003,-0.0,-2.032800077661822e-18,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.1004734063190256e-10,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.2119031606315787e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.633705670744945e-10,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.2119002462961388e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.049224374050084e-09,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.276870025852417e-09,-2.8378199889002404e-15,-2.276867139272553e-09,5.184779716671528e-09,0.0,0.0,0.0,1.2820237316191196e-08,60.0,0.9900747537612916,-0.0,-3.41522324654802e-19,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.1004734063190256e-10,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.2119031606315787e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.633705670744945e-10,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.2119002462961388e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.049224374050084e-09,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.276870025852417e-09,-2.8378199889002404e-15,-2.276867139272553e-09,5.184779716671528e-09,0.0,0.0,0.0,1.2820237316191196e-08,60.0,0.9900747537612916,-0.0,-3.41522324654802e-19,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-8.980099996946933e-11,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-9.456491839587855e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-6.984539335785911e-11,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-9.456480043468216e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-4.485721794011965e-10,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,9.727868510722715e-10,-1.2127862208016805e-15,-9.727856298269444e-10,2.216613115280097e-09,0.0,0.0,0.0,5.486072041094303e-09,60.0,0.9227103590965272,-0.0,-6.242334002267909e-20,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-8.980099996946933e-11,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-9.456491839587855e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-6.984539335785911e-11,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-9.456480043468216e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-4.485721794011965e-10,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,9.727868510722715e-10,-1.2127862208016805e-15,-9.727856298269444e-10,2.216613115280097e-09,0.0,0.0,0.0,5.486072041094303e-09,60.0,0.9227103590965272,-0.0,-6.242334002267909e-20,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.858811352732474e-11,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-6.169620370144456e-11,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-4.5568646078741886e-11,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-6.169612043471773e-11,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.92658203226992e-10,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.344168523853e-10,-7.909566132889871e-16,-6.34416019718031e-10,1.4459839992042591e-09,0.0,0.0,0.0,3.579771146178244e-09,60.0,0.8920489549636841,-0.0,-2.6570745719629503e-20,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-3.863233691281387e-11,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-4.068177392180239e-11,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.0047447169279096e-11,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-4.068172188009811e-11,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.9297549669339278e-10,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.1309572429426566e-10,-5.160242240494629e-16,-4.1309519693832886e-10,9.44504030542248e-10,0.0,0.0,0.0,2.3283064365386963e-09,60.0,0.8627113103866577,-0.0,-1.1552784097892051e-20,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-1.6885657802556686e-11,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-1.7781437780528542e-11,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.3133321687119892e-11,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-1.7781415229123354e-11,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-8.434690446090798e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.8685319957967287e-10,-2.3144370602423865e-16,-1.868529636572802e-10,4.22579665704248e-10,0.0,0.0,0.0,1.0477378964424131e-09,60.0,0.8065404295921326,-0.0,-2.2070929635471135e-21,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-1.6885657802556686e-11,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-1.7781437780528542e-11,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.3133321687119892e-11,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-1.7781415229123354e-11,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-8.434690446090798e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.8685319957967287e-10,-2.3144370602423865e-16,-1.868529636572802e-10,4.22579665704248e-10,0.0,0.0,0.0,1.0477378964424131e-09,60.0,0.8065404295921326,-0.0,-2.2070929635471135e-21,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-7.931141854378154e-12,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-8.351887757773735e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-6.168681451063085e-12,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-8.351876482071141e-12,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-3.96174863748211e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,8.794762140773571e-11,-1.0811100390068831e-16,-8.794751732432715e-11,1.972412511097588e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7550691366195679,-0.0,-4.869183731612409e-22,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-7.931141854378154e-12,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-8.351887757773735e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-6.168681451063085e-12,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-8.351876482071141e-12,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-3.96174863748211e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,8.794762140773571e-11,-1.0811100390068831e-16,-8.794751732432715e-11,1.972412511097588e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7550691366195679,-0.0,-4.869183731612409e-22,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-3.837649382304464e-12,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-4.0412360957642335e-12,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-2.9848458774073272e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-4.0412308915938056e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.9169750856140588e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,4.1039026343892e-11,-1.8175944002093097e-17,-4.1039008996657245e-11,9.227199559980191e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.707751989364624,-0.0,-1.140027448998811e-22,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-3.837649382304464e-12,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-4.0412360957642335e-12,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-2.9848458774073272e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-4.0412308915938056e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.9169750856140588e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,4.1039026343892e-11,-1.8175944002093097e-17,-4.1039008996657245e-11,9.227199559980191e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.707751989364624,-0.0,-1.140027448998811e-22,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.04674645287728e-12,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.1553258310047507e-12,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.5919177868278789e-12,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.155323012079103e-12,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.0223867759340257e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.7473416810687148e-11,-2.2693152511826804e-17,-1.747339425928196e-11,4.3150281958670433e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.665875256061554,-0.0,-3.242384296792817e-23,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.04674645287728e-12,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.1553258310047507e-12,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.5919177868278789e-12,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.155323012079103e-12,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.0223867759340257e-11,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.7473416810687148e-11,-2.2693152511826804e-17,-1.747339425928196e-11,4.3150281958670433e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6641302704811096,-0.0,-3.242744648454322e-23,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-1.2792165330482996e-12,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-1.3470785901678606e-12,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-9.9494858966237e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-1.3470768554443846e-12,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-6.389917241167442e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5040538259292188e-11,1.4605567780518212e-17,-1.5040552137080002e-11,3.208742299642964e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6439613103866577,-0.0,-1.2666971480239924e-23,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-7.6752991982898e-13,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-8.082471866267815e-13,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-5.969691971655089e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-8.08246156634718e-13,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-3.833950518172813e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.2496348573975968e-11,-1.3663179933790636e-17,-1.249633469618816e-11,2.4387459066077533e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6245400309562683,-0.0,-4.560109464673664e-24,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.1168661321932e-13,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-5.388314577511877e-13,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.979794467069697e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-5.38830753019776e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.555966939835064e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,4.52983007007135e-12,-5.6839893635413e-18,-4.529824432220053e-12,1.1376517783379114e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5871050357818604,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.1168661321932e-13,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-5.388314577511877e-13,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.979794467069697e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-5.38830753019776e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.555966939835064e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,4.52983007007135e-12,-5.6839893635413e-18,-4.529824432220053e-12,1.1376517783379114e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5871050357818604,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.985638433191217e-12,-1.78743431974083e-18,-1.985636698467741e-12,3.676583343326101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5523951053619385,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.985638433191217e-12,-1.78743431974083e-18,-1.985636698467741e-12,3.676583343326101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5523951053619385,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,1.985638433191217e-12,-1.7874347333311362e-18,-1.985636698467741e-12,3.676583343326101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5201318860054016,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,1.985638433191217e-12,-1.7874347333311362e-18,-1.985636698467741e-12,3.676583343326101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5201318860054016,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,4.696801975123677e-12,-3.8287551848925615e-18,-4.696798071995856e-12,6.332087632010541e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4901019334793091,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,4.696801975123677e-12,-3.8287551848925615e-18,-4.696798071995856e-12,6.332087632010541e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4901019334793091,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,4.696801975123677e-12,-3.828756012073173e-18,-4.696798071995856e-12,6.332087632010541e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4760848879814148,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.5388137553207242e-19,7.25524512430048e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,0.4625446498394012,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907077802130785e-18,6.142088790697664e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.4363801479339599,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
