time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722965941253183e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1389821916818618,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722965941253183e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1389821916818618,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722960771374355e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1320958882570266,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722960771374355e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1320958882570266,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722963873301652e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1255718022584915,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722963873301652e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1255718022584915,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722963873301652e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1218389421701431,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.490708297200961e-18,6.142088790697664e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.1186289116740226,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722955601495526e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1128656789660453,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722955601495526e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.1128656789660453,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.1168661321932e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-5.388314577511877e-13,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.979794467069697e-13,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-5.38830753019776e-13,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.555966939835064e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4366880001523988e-12,2.29520203388865e-18,3.4366858317480538e-12,-1.6344245835214766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1073920279741287,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-5.1168661321932e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-5.388314577511877e-13,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-3.979794467069697e-13,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-5.38830753019776e-13,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-2.555966939835064e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4366880001523988e-12,2.29520203388865e-18,3.4366858317480538e-12,-1.6344245835214766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1073920279741287,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.985638433191217e-12,-1.7874370080778208e-18,-1.985636698467741e-12,3.676583343326101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1021757870912551,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.985638433191217e-12,-1.7874370080778208e-18,-1.985636698467741e-12,3.676583343326101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1021757870912551,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.5388297819450915e-19,7.25524512430048e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,0.0972309410572052,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.5388297819450915e-19,7.25524512430048e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,0.0972309410572052,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.538841155678514e-19,7.25524512430048e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,0.0946615040302276,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.538852787905878e-19,7.25524512430048e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,0.0921605750918388,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722989722695794e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0877301394939422,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722989722695794e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0877301394939422,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722989722695794e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0835276469588279,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722989722695794e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0835276469588279,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722987654744263e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0795295387506485,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722987654744263e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0795295387506485,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722987654744263e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0757269710302352,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722987654744263e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0757269710302352,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722986620768497e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0735619515180587,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907120195137177e-18,6.142088790697664e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0716394558548927,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722988688720029e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0682630538940429,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722988688720029e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0682630538940429,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722988688720029e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0650470480322837,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722988688720029e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0650470480322837,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722984552816966e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0619805678725242,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722984552816966e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0619805678725242,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722975247035075e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.059058491140604,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722975247035075e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.059058491140604,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907108821403752e-18,6.142088790697664e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0575189739465713,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320306099187645e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0560329258441925,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907103651524924e-18,6.142088790697664e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.053402442485094,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907103651524924e-18,6.142088790697664e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.053402442485094,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1285400390625,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3810309153087248e-12,2.9136175626746256e-18,3.381028096383077e-12,-3.315901156084045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.050892136991024,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
