time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895240,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.42535400390625,291.42535400390625,295.047607421875,294.1285400390625,285.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722929752101384e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0011639016447588,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.4293212890625,291.4293212890625,295.047607421875,294.1285400390625,285.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722933888004447e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0011542973807081,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,291.433349609375,291.433349609375,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3810309153087248e-12,2.913613633566716e-18,3.381028096383077e-12,-3.315901156084045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011613143142312,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.44158935546875,291.44158935546875,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722936989931744e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0012674893951043,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.44158935546875,291.44158935546875,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722936989931744e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0012674893951043,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.45001220703125,291.45001220703125,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722932854028681e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0127230966463685,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.45001220703125,291.45001220703125,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722932854028681e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0127230966463685,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.4595031738281,291.45330810546875,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907063326470062e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0043993671424686,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.4595031738281,291.45330810546875,295.047607421875,294.1285400390625,285.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907063326470062e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0043993671424686,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.4709777832031,291.4576110839844,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722934921980213e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0026023830287158,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.4709777832031,291.4576110839844,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722934921980213e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0026023830287158,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.4773864746094,291.4601135253906,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907069530324656e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0022960794158279,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.4842224121094,291.4628601074219,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.269716528780941e-12,4.150442002801677e-18,3.269712408812686e-12,-6.678854518049615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020349456463009,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.4991760253906,291.468994140625,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320289555575386e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014118434628471,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.4991760253906,291.468994140625,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320289555575386e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014118434628471,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.51568603515625,291.4759521484375,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907096413694564e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0008813777822069,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.51568603515625,291.4759521484375,295.047607421875,294.1285400390625,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907096413694564e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0008813777822069,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.5335998535156,291.4836730957031,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722966975228951e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0005500011029653,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.5335998535156,291.4836730957031,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722966975228951e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0005500011029653,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.55279541015625,291.4920349121094,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722965941253183e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0003474050026852,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.55279541015625,291.4920349121094,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722965941253183e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0003474050026852,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.5628356933594,291.4964599609375,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722959737398591e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0002910684561356,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.5731506347656,291.50103759765625,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,2.0412957348753258e-12,-1.169023650640953e-18,-2.0412946506731533e-12,1.995106987603968e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002398642391199,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.59454345703125,291.5105895996094,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907081938033844e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0001749338116496,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.59454345703125,291.5105895996094,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907081938033844e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,0.0001749338116496,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.6168212890625,291.5205993652344,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.72295456751976e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0001195203512907,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.6168212890625,291.5205993652344,295.047607421875,294.1285400390625,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.72295456751976e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,0.0001195203512907,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.6398620605469,291.5310363769531,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.53202771478662e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.426385466009378e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.6398620605469,291.5310363769531,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.53202771478662e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.426385466009378e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.66357421875,291.5418395996094,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907087107912673e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,5.787358168163337e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.66357421875,291.5418395996094,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907087107912673e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,5.787358168163337e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.67559814453125,291.5473327636719,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.53202771478662e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.494133413070813e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.687744140625,291.55291748046875,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907078836106553e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,5.5450527725042775e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7123107910156,291.564208984375,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722946295713635e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,4.448341132956557e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7123107910156,291.564208984375,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722946295713635e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,4.448341132956557e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7371520996094,291.5756225585937,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722947329689401e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.695913983392529e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7371520996094,291.5756225585937,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722947329689401e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.695913983392529e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.7620544433594,291.587158203125,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907078836106553e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.23697786370758e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.7620544433594,291.587158203125,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907078836106553e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.23697786370758e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7869873046875,291.5987243652344,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722948363665167e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.0605999199906364e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7869873046875,291.5987243652344,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722948363665167e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.0605999199906364e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
