time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.79937744140625,291.6044921875,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907079870082313e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.618149639805779e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.8117370605469,291.6102600097656,295.047607421875,294.1285400390625,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.269716528780941e-12,4.150443657162903e-18,3.269712408812686e-12,-6.678854518049615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.925667235511355e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.83624267578125,291.6216735839844,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722977314986606e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.7093090718844905e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.83624267578125,291.6216735839844,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722977314986606e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.7093090718844905e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.8603210449219,291.6329345703125,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722974213059309e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.9818320652120747e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.8603210449219,291.6329345703125,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.722974213059309e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.9818320652120747e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.88385009765625,291.6439819335937,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907104685500693e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.949182478711009e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.88385009765625,291.6439819335937,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907104685500693e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.949182478711009e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,291.90673828125,291.6547241210937,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.538849685978581e-19,7.255245666401566e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,1.9476317902444865e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,291.90673828125,291.6547241210937,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.538849685978581e-19,7.255245666401566e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,1.9476317902444865e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,-2.6941572887559384e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,291.9178771972656,291.6600036621094,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.255247834805911e-13,2.5388651956150664e-19,7.255245666401566e-13,1.0210794883225294e-12,0.0,0.0,0.0,0.0,60.0,1.873736437119078e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.6941572887559384e-13,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.9288024902344,291.6651611328125,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,2.0412957348753258e-12,-1.1690195147378902e-18,-2.0412946506731533e-12,1.995106987603968e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.800658537831623e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.949951171875,291.6751708984375,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907138806700957e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.756392470677383e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.949951171875,291.6751708984375,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907138806700957e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.756392470677383e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.97003173828125,291.6847229003906,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723008334259577e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.126161027466878e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.97003173828125,291.6847229003906,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723008334259577e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.126161027466878e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.9889221191406,291.6937255859375,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907139840676725e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,2.605348163342569e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.9889221191406,291.6937255859375,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907139840676725e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,2.605348163342569e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.0065002441406,291.7021789550781,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723010402211108e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,2.285078153363429e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.0065002441406,291.7021789550781,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723010402211108e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,2.285078153363429e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.0147705078125,291.7061462402344,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723008334259577e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,2.7659933039103635e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.02264404296875,291.7099609375,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723008334259577e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,3.152298086206429e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.03717041015625,291.7170715332031,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723009368235342e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1987684047198854e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.03717041015625,291.7170715332031,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723009368235342e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1987684047198854e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.04998779296875,291.723388671875,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723008334259577e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,9.079964002012275e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.04998779296875,291.723388671875,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723008334259577e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,9.079964002012275e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,292.05322265625,291.7225036621094,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907136738749426e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,6.469182608270785e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,292.05322265625,291.7225036621094,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907136738749426e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,6.469182608270785e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.0399475097656,291.7087097167969,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320335050509084e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.037237082840875e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.0399475097656,291.7087097167969,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320335050509084e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.037237082840875e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,292.0275573730469,291.6972961425781,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907139840676725e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,5.227870587987127e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,292.0115051269531,291.6830444335937,295.047607421875,294.1285400390625,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320335050509084e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6598793081357144e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.9691772460937,291.6465759277344,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907146044531317e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,7.193789770099102e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.9691772460937,291.6465759277344,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907146044531317e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,7.193789770099102e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.9143371582031,291.6003112792969,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723016606065702e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,7.557676326541696e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.9143371582031,291.6003112792969,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723016606065702e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,7.557676326541696e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,-2.6941572887559384e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,291.8482971191406,291.5452880859375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3810309153087248e-12,2.913621284987382e-18,3.381028096383077e-12,-3.315901372924479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.213031949504511e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,-2.5584330660966e-13,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,-2.6941572887559384e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,-1.9898972335348488e-13,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,-2.69415376509888e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,291.8482971191406,291.5452880859375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3810309153087248e-12,2.913621284987382e-18,3.381028096383077e-12,-3.315901372924479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.213031949504511e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.7723693847656,291.48260498046875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907147078507085e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.458467972450308e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.7723693847656,291.48260498046875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907147078507085e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.458467972450308e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
