time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.7311096191406,291.4486694335937,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.325373613624616e-12,3.5320347458218265e-18,3.325370144177664e-12,-4.997377945487047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5785195500939153e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.6878967285156,291.4132080078125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723024877871828e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1810249816335272e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.59619140625,291.3382263183594,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907155350313208e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.8932969396701083e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.59619140625,291.3382263183594,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907155350313208e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.8932969396701083e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.4985656738281,291.25860595703125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907158452240513e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.4240864402381703e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.4985656738281,291.25860595703125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907158452240513e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.4240864402381703e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.3963928222656,291.17547607421875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907160520192037e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.2004193195025437e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.3963928222656,291.17547607421875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907160520192037e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.2004193195025437e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.2909851074219,291.08984375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723031081726422e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1137879482703283e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.2909851074219,291.08984375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723031081726422e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1137879482703283e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.2374572753906,291.0464172363281,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723031081726422e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.559002157591749e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,291.1836242675781,291.00274658203125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723024877871828e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.923391573654953e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.07568359375,290.915283203125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907156384288974e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.572988367115613e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,291.07568359375,290.915283203125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907156384288974e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.572988367115613e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.9684753417969,290.8285217285156,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723023843896062e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.62109499797225e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.9684753417969,290.8285217285156,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723023843896062e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.62109499797225e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.86334228515625,290.7434997558594,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723024877871828e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.4377378647623118e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.86334228515625,290.7434997558594,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723024877871828e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.4377378647623118e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.7615661621094,290.6613464355469,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723023843896062e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1092473869211972e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.7615661621094,290.6613464355469,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723023843896062e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.1092473869211972e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.7123718261719,290.62164306640625,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723026945823361e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.4196823940437753e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.6645202636719,290.5830993652344,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907154316337445e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,1.6269608750008047e-05,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.573486328125,290.5098571777344,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723025911847595e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,8.31536999612581e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.573486328125,290.5098571777344,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723025911847595e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,8.31536999612581e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.4898376464844,290.4427490234375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907154316337445e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,6.963275609450648e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.4898376464844,290.4427490234375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907154316337445e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,6.963275609450648e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.4148864746094,290.3828430175781,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907156384288974e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,7.1987087721936405e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.4148864746094,290.3828430175781,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907156384288974e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,7.1987087721936405e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.34991455078125,290.3312683105469,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723023843896062e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,7.145446488721063e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.34991455078125,290.3312683105469,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723023843896062e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,7.145446488721063e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.3216247558594,290.3089294433594,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.72302177594453e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.0271383871440776e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2963256835937,290.2890930175781,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723022809920296e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.2264174074516632e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.25537109375,290.25537109375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.72302177594453e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,7.702775292273145e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.25537109375,290.25537109375,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.72302177594453e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,7.702775292273145e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2284240722656,290.2284240722656,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723020741968765e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,4.277712832845282e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2284240722656,290.2284240722656,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723020741968765e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,4.277712832845282e-06,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.216796875,290.216796875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907151214410153e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.925007604266284e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.216796875,290.216796875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.4907151214410153e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,3.925007604266284e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.2218017578125,290.2218017578125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.0412957348753258e-12,-1.1690175501839354e-18,-2.0412946506731533e-12,1.995106987603968e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.303539637679933e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.2218017578125,290.2218017578125,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.0412957348753258e-12,-1.1690175501839354e-18,-2.0412946506731533e-12,1.995106987603968e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.303539637679933e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2309875488281,290.2309875488281,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723022809920296e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.125660946854623e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
