time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.24481201171875,290.24481201171875,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723020741968765e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.2262625205039512e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2870788574219,290.2870788574219,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723020741968765e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.593304841662757e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2870788574219,290.2870788574219,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.698675902166995e-13,8.723020741968765e-19,6.698667228549615e-13,-6.60397192660256e-13,0.0,0.0,0.0,0.0,60.0,1.593304841662757e-05,-0.0,-0.0,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.3500061035156,290.3500061035156,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.490715018043438e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,8.681739018356893e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,2.5584330660966e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,2.6941572887559384e-13,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,1.9898972335348488e-13,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.69415376509888e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.3500061035156,290.3500061035156,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.142103969528079e-13,1.490715018043438e-18,6.14208933279875e-13,-2.341873873643041e-12,0.0,0.0,0.0,0.0,60.0,8.681739018356893e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,2.294070178265884e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.41576998405435e-08,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,1.7842811672608153e-08,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,2.415766964247723e-08,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,1.145929431345394e-07,284.80224609375,294.1499938964844,290.4269714355469,290.416015625,295.0476379394531,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.444334938900284e-07,3.0572628304838256e-13,2.444331812512246e-07,-5.593255423264054e-07,0.0,0.0,0.0,-1.376814907416701e-06,60.0,9.538695303490384e-05,-0.0,-4.073784631028823e-15,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,2.294070178265884e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.41576998405435e-08,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,1.7842811672608153e-08,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,2.415766964247723e-08,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,1.145929431345394e-07,284.80224609375,294.1499938964844,290.4269714355469,290.416015625,295.0476379394531,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.444334938900284e-07,3.0572628304838256e-13,2.444331812512246e-07,-5.593255423264054e-07,0.0,0.0,0.0,-1.376814907416701e-06,60.0,9.538695303490384e-05,-0.0,-4.073784631028823e-15,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,1.5422386923091838e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,1.6240541356182805e-07,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,1.1995220461358258e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,1.624052003990073e-07,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.703760616095678e-07,284.80224609375,294.1499938964844,290.51025390625,290.48712158203125,295.0476379394531,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6435387806268409e-06,2.055597012051713e-12,1.643536734263762e-06,-3.760654180950951e-06,0.0,0.0,0.0,-9.257535566575824e-06,60.0,0.0036787113640457,-0.0,-1.8411445599445658e-13,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,1.5422386923091838e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,1.6240541356182805e-07,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,1.1995220461358258e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,1.624052003990073e-07,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.703760616095678e-07,284.80224609375,294.1499938964844,290.51025390625,290.48712158203125,295.0476379394531,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6435387806268409e-06,2.055597012051713e-12,1.643536734263762e-06,-3.760654180950951e-06,0.0,0.0,0.0,-9.257535566575824e-06,60.0,0.0036787113640457,-0.0,-1.8411445599445658e-13,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,3.945149842365936e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,4.154439068315696e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,3.06845748809792e-07,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,4.1544336681909044e-07,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,1.9706735656654928e-06,284.80224609375,294.1499938964844,290.5541381835937,290.52447509765625,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.205640834697988e-06,5.259703696885998e-12,4.205635377729777e-06,-9.62222748057684e-06,0.0,0.0,0.0,-2.368887362536043e-05,60.0,0.01013770326972,-0.0,-1.2047908243967289e-12,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,6.394544698196114e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,6.733773716405267e-07,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,4.973547333975148e-07,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,6.733765189892438e-07,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,3.194190639987937e-06,284.80224609375,294.1499938964844,290.5994567871094,290.5629272460937,295.047607421875,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.816403129050741e-06,8.524866576542499e-12,6.816394488851074e-06,-1.5595713193761185e-05,0.0,0.0,0.0,-3.839439887087792e-05,60.0,0.0166964326053857,-0.0,-3.165220472875485e-12,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.010672687902116e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.11733845389972e-06,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,1.5638604509149443e-06,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,2.1173357254156144e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,1.0043672773463186e-05,284.8025207519531,294.1499938964844,290.69415283203125,290.64306640625,295.0472412109375,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142380799341481e-05,2.679593179288897e-11,2.142378070857376e-05,-4.902314685750753e-05,0.0,0.0,0.0,-0.0001206742454087,60.0,0.1363724768161773,-0.0,-3.129446007887893e-11,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.010672687902116e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.11733845389972e-06,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,1.5638604509149443e-06,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,2.1173357254156144e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,1.0043672773463186e-05,284.8025207519531,294.1499938964844,290.69415283203125,290.64306640625,295.0472412109375,294.1285400390625,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142380799341481e-05,2.679593179288897e-11,2.142378070857376e-05,-4.902314685750753e-05,0.0,0.0,0.0,-0.0001206742454087,60.0,0.1363724768161773,-0.0,-3.129446007887893e-11,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,4.0946270019048825e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,4.311845714255469e-06,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,3.184717797921621e-06,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,4.311840257287258e-06,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,2.0453400793485343e-05,284.8021240234375,294.1499938964844,290.7939453125,290.72711181640625,295.0471496582031,294.1285095214844,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.362836625659838e-05,5.4568384533215664e-11,4.362831168691628e-05,-9.983289055526257e-05,0.0,0.0,0.0,-0.0002457462542224,60.0,0.2731759548187256,-0.0,-1.2978167152066789e-10,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,4.0946270019048825e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,4.311845714255469e-06,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,3.184717797921621e-06,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,4.311840257287258e-06,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,2.0453400793485343e-05,284.8021240234375,294.1499938964844,290.7939453125,290.72711181640625,295.0471496582031,294.1285095214844,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.362836625659838e-05,5.4568384533215664e-11,4.362831168691628e-05,-9.983289055526257e-05,0.0,0.0,0.0,-0.0002457462542224,60.0,0.2731759548187256,-0.0,-1.2978167152066789e-10,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.982173883647192e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,8.405626431340352e-06,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,6.208372724358924e-06,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,8.40561551740393e-06,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,3.9872396882856265e-05,284.8031005859375,294.1499938964844,290.8984375,290.8146667480469,295.0456848144531,294.1284484863281,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.505054574925452e-05,1.0637731667761939e-10,8.505044388584793e-05,-0.0001946172997122,0.0,0.0,0.0,-0.0004790656967088,60.0,0.6107076406478882,-0.0,-4.932045327699085e-10,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.982173883647192e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,8.405626431340352e-06,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,6.208372724358924e-06,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,8.40561551740393e-06,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,3.9872396882856265e-05,284.8031005859375,294.1499938964844,290.8984375,290.8146667480469,295.0456848144531,294.1284484863281,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.505054574925452e-05,1.0637731667761939e-10,8.505044388584793e-05,-0.0001946172997122,0.0,0.0,0.0,-0.0004790656967088,60.0,0.6107076406478882,-0.0,-4.932045327699085e-10,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,1.4352693142427596e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,1.511410027887905e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,1.1163233466504607e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,1.5114081179490311e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,7.169429591158405e-05,284.8070983886719,294.1499938964844,291.0072326660156,290.90533447265625,295.038818359375,294.1250915527344,285.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001507276901975,1.8907166110526674e-10,0.0001507275010226,-0.0003463451866991,0.0,0.0,0.0,-0.0008493429049849,60.0,0.719459593296051,-0.0,-1.5945990083920947e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,1.4352693142427596e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,1.511410027887905e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,1.1163233466504607e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,1.5114081179490311e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,7.169429591158405e-05,284.8070983886719,294.1499938964844,291.0072326660156,290.90533447265625,295.038818359375,294.1250915527344,285.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001507276901975,1.8907166110526674e-10,0.0001507275010226,-0.0003463451866991,0.0,0.0,0.0,-0.0008493429049849,60.0,0.719459593296051,-0.0,-1.5945990083920947e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,1.7500527974334545e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,1.842892743297853e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,1.3611555914394556e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,1.842890378611628e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,8.741829515201971e-05,284.8094482421875,294.1499938964844,291.0630798339844,290.95172119140625,295.03564453125,294.1241455078125,285.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001864698424469,2.3322771491862676e-10,0.0001864696096163,-0.0004266900650691,0.0,0.0,0.0,-0.001050332095474,60.0,0.9793640971183776,-0.0,-2.370756480019054e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,2.177819624193944e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,2.2933523723622784e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,1.6938638509600423e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,2.2933494619792327e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0001087860146071,284.81304931640625,294.1499938964844,291.119873046875,290.9987487792969,295.02716064453125,294.11834716796875,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320497733308,2.9023672354355767e-10,0.0002320494822924,-0.0005309878615662,0.0,0.0,0.0,-0.0013070711866021,60.0,1.372842788696289,-0.0,-3.6713723172709925e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,3.0451317797997035e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,3.206675319233909e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,2.3684417101321745e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,3.2066713174572214e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0001521098311059,284.81353759765625,294.1499938964844,291.2359619140625,291.0944519042969,295.0101318359375,294.106201171875,285.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244629187975,4.058227642822487e-10,0.0003244625404477,-0.0007424524519592,0.0,0.0,0.0,-0.0018276096088811,60.0,2.140722274780273,-0.0,-7.177890282150656e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,3.0451317797997035e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,3.206675319233909e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,2.3684417101321745e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,3.2066713174572214e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0001521098311059,284.81353759765625,294.1499938964844,291.2359619140625,291.0944519042969,295.0101318359375,294.106201171875,285.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244629187975,4.058227642822487e-10,0.0003244625404477,-0.0007424524519592,0.0,0.0,0.0,-0.0018276096088811,60.0,2.140722274780273,-0.0,-7.177890282150656e-09,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,4.0070379327517e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,4.219610127620399e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,3.1165927794063464e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,4.219604670652189e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0002001587708946,284.819580078125,294.1499938964844,291.3551330566406,291.1921081542969,294.9842834472656,294.08172607421875,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004196862573735,5.26734877936974e-10,0.0004196857335045,-0.0009651090367697,0.0,0.0,0.0,-0.0023650890216231,60.0,3.0000810623168945,-0.0,-1.2428863271907176e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,4.0070379327517e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,4.219610127620399e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,3.1165927794063464e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,4.219604670652189e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0002001587708946,284.819580078125,294.1499938964844,291.3551330566406,291.1921081542969,294.9842834472656,294.08172607421875,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004196862573735,5.26734877936974e-10,0.0004196857335045,-0.0009651090367697,0.0,0.0,0.0,-0.0023650890216231,60.0,3.0000810623168945,-0.0,-1.2428863271907176e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,4.616673686541617e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,4.86158714920748e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,3.590754931792617e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,4.861580964643508e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0002306112000951,284.8226013183594,294.1499938964844,291.4769287109375,291.2912902832031,294.9523620605469,294.0512390136719,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005482542328536,6.716927014593921e-10,0.0005482535925693,-0.001217637443915,0.0,0.0,0.0,-0.0030795610509812,60.0,4.051017284393311,-0.0,-1.649843461848377e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,4.616673686541617e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,4.86158714920748e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,3.590754931792617e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,4.861580964643508e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0002306112000951,284.8226013183594,294.1499938964844,291.4769287109375,291.2912902832031,294.9523620605469,294.0512390136719,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005482542328536,6.716927014593921e-10,0.0005482535925693,-0.001217637443915,0.0,0.0,0.0,-0.0030795610509812,60.0,4.051017284393311,-0.0,-1.649843461848377e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.010177018353716e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.488164505455644e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,7.00793243595399e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.48815286392346e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.0004500746435951,284.8290100097656,294.1499938964844,291.6009521484375,291.3916015625,294.9126281738281,293.9814758300781,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005414586048573,7.74012465232232e-10,0.0005414578481577,-0.0014934326754882,0.0,0.0,0.0,-0.0031104588415473,60.0,4.244670391082764,-0.0,-6.284212616947117e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.010177018353716e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.488164505455644e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,7.00793243595399e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.48815286392346e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.0004500746435951,284.8290100097656,294.1499938964844,291.6009521484375,291.3916015625,294.9126281738281,293.9814758300781,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005414586048573,7.74012465232232e-10,0.0005414578481577,-0.0014934326754882,0.0,0.0,0.0,-0.0031104588415473,60.0,4.244670391082764,-0.0,-6.284212616947117e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.002583101391792e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.480167500441894e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,7.002025813562796e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.480155858909713e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0004496953333728,284.8486633300781,294.1499938964844,291.6636962890625,291.4420471191406,294.88189697265625,293.9618530273437,285.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008774097077548,1.016672079856562e-09,0.0008774086600169,-0.0017954368377104,0.0,0.0,0.0,-0.004908989649266,60.0,5.807994365692139,-0.0,-6.273621266927877e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,9.018950368044898e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,9.497403516434132e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,7.014755829004571e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.497391147306188e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004505129181779,284.912841796875,294.1499938964844,291.726806640625,291.4926452636719,294.86444091796875,293.9315795898437,285.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000652561429888,9.936063083415547e-10,0.0006525604403577,-0.0019596440251916,0.0,0.0,0.0,-0.0037683385889977,60.0,5.30800724029541,-0.0,-6.296451005027849e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.022530139191076e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.50117246247828e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.017540337983519e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.501160820946096e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004506917612161,284.8834533691406,294.1499938964844,291.8540954589844,291.5940246582031,294.8096618652344,293.8758239746094,285.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627580340951,1.4486435384597483e-09,0.0010627566371113,-0.002745741745457,0.0,0.0,0.0,-0.0060362396761775,60.0,8.243099212646484,-0.0,-6.301446831002977e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.022530139191076e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.50117246247828e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.017540337983519e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.501160820946096e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004506917612161,284.8834533691406,294.1499938964844,291.8540954589844,291.5940246582031,294.8096618652344,293.8758239746094,285.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627580340951,1.4486435384597483e-09,0.0010627566371113,-0.002745741745457,0.0,0.0,0.0,-0.0060362396761775,60.0,8.243099212646484,-0.0,-6.301446831002977e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.054883412318304e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,9.535242134006694e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,7.042703509796411e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.535230492474513e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0004523078969214,284.8853454589844,294.1499938964844,291.9823913574219,291.69537353515625,294.78057861328125,293.78533935546875,285.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646325488574,1.7499512949825655e-09,0.0009646307444199,-0.0036359978839755,0.0,0.0,0.0,-0.005679418798536,60.0,8.458230972290039,-0.0,-6.346714798155517e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.054883412318304e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,9.535242134006694e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,7.042703509796411e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.535230492474513e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0004523078969214,284.8853454589844,294.1499938964844,291.9823913574219,291.69537353515625,294.78057861328125,293.78533935546875,285.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646325488574,1.7499512949825655e-09,0.0009646307444199,-0.0036359978839755,0.0,0.0,0.0,-0.005679418798536,60.0,8.458230972290039,-0.0,-6.346714798155517e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.09199588932097e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.574323485139756e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,7.071568688843399e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,9.574311843607576e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0004541617818176,284.8874206542969,294.1499938964844,292.1112670898437,291.7962646484375,294.7356872558594,293.6748352050781,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687712299637,2.212475758156529e-09,0.0009687690180726,-0.0048478115350008,0.0,0.0,0.0,-0.0059096328914165,60.0,9.035045623779297,-0.0,-6.398843055421821e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.09199588932097e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.574323485139756e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,7.071568688843399e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,9.574311843607576e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0004541617818176,284.8874206542969,294.1499938964844,292.1112670898437,291.7962646484375,294.7356872558594,293.6748352050781,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687712299637,2.212475758156529e-09,0.0009687690180726,-0.0048478115350008,0.0,0.0,0.0,-0.0059096328914165,60.0,9.035045623779297,-0.0,-6.398843055421821e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.134413994615898e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.618991316528992e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,7.104560063453391e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.618979674996808e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0004562806279864,284.8896484375,294.1499938964844,292.2403564453125,291.8963623046875,294.6937255859375,293.55230712890625,285.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732887265272,2.7409090552765747e-09,0.0009732859907671,-0.006232492160052,0.0,0.0,0.0,-0.006171591579914,60.0,9.42066478729248,-0.0,-6.458683543542065e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.134413994615898e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.618991316528992e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,7.104560063453391e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.618979674996808e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0004562806279864,284.8896484375,294.1499938964844,292.2403564453125,291.8963623046875,294.6937255859375,293.55230712890625,285.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732887265272,2.7409090552765747e-09,0.0009732859907671,-0.006232492160052,0.0,0.0,0.0,-0.006171591579914,60.0,9.42066478729248,-0.0,-6.458683543542065e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
