time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.156860323855652e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,9.642627992434428e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.122018723748624e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.642616350902244e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0004574018821585,284.8907775878906,294.1499938964844,292.3048400878906,291.9459533691406,294.6734313964844,293.4893798828125,285.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756800718605,3.020545147336406e-09,0.0009756770450621,-0.0069652223028242,0.0,0.0,0.0,-0.0063102189451456,60.0,9.592313766479492,-0.0,-6.490462567398937e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.180421329801902e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,9.667439735494554e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,7.140343950595707e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.667428093962371e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0004585788410622,284.8919677734375,294.1499938964844,292.3692321777344,291.9952087402344,294.6537475585937,293.4189453125,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781916160136,3.314077678950866e-09,0.0009781882399693,-0.0077343517914414,0.0,0.0,0.0,-0.0064557418227195,60.0,9.748061180114746,-0.0,-6.523904971800222e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.230242721969262e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.719903755467384e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,7.179093518061563e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.719892113935202e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0004610675096046,284.8944091796875,294.1499938964844,292.4974670410156,292.09246826171875,294.6164855957031,293.2848815917969,285.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834974771365,3.934754300161103e-09,0.0009834936354309,-0.009360640309751,0.0,0.0,0.0,-0.0067634275183081,60.0,10.041094779968262,-0.0,-6.594901691414634e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.230242721969262e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.719903755467384e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,7.179093518061563e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.719892113935202e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0004610675096046,284.8944091796875,294.1499938964844,292.4974670410156,292.09246826171875,294.6164855957031,293.2848815917969,285.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834974771365,3.934754300161103e-09,0.0009834936354309,-0.009360640309751,0.0,0.0,0.0,-0.0067634275183081,60.0,10.041094779968262,-0.0,-6.594901691414634e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.2575435701292e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.748652519192548e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.200327672762796e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.748641605256124e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004624312859959,284.8969421386719,294.1499938964844,292.62469482421875,292.187744140625,294.5820617675781,293.20465087890625,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864098392426,4.274860021524773e-09,0.0009864055318757,-0.0102517446503043,0.0,0.0,0.0,-0.0069320509210228,60.0,10.306228637695312,-0.0,-6.63396662048399e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.2575435701292e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.748652519192548e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.200327672762796e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.748641605256124e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004624312859959,284.8969421386719,294.1499938964844,292.62469482421875,292.187744140625,294.5820617675781,293.20465087890625,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864098392426,4.274860021524773e-09,0.0009864055318757,-0.0102517446503043,0.0,0.0,0.0,-0.0069320509210228,60.0,10.306228637695312,-0.0,-6.63396662048399e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.280000085709617e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,9.772300109034404e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.217793609015644e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,9.772289195097984e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0004635530640371,284.8996276855469,294.1499938964844,292.7504577636719,292.2806701660156,294.5504455566406,293.1374816894531,285.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888004278764,4.5546073579316734e-09,0.0009887958876788,-0.0109846927225589,0.0,0.0,0.0,-0.0070707253180444,60.0,10.550461769104004,-0.0,-6.66618618083703e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.280000085709617e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,9.772300109034404e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.217793609015644e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,9.772289195097984e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0004635530640371,284.8996276855469,294.1499938964844,292.7504577636719,292.2806701660156,294.5504455566406,293.1374816894531,285.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888004278764,4.5546073579316734e-09,0.0009887958876788,-0.0109846927225589,0.0,0.0,0.0,-0.0070707253180444,60.0,10.550461769104004,-0.0,-6.66618618083703e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.295390191255136e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.788506577024236e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.229763286886737e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.788495663087816e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004643218417186,284.90240478515625,294.1499938964844,292.8743591308594,292.3708190917969,294.5213317871094,293.1051025390625,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904415346682,4.746313120307377e-09,0.00099043676164,-0.0114869559183716,0.0,0.0,0.0,-0.0071657700464129,60.0,10.77943515777588,-0.0,-6.688310350000394e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.295390191255136e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.788506577024236e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.229763286886737e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.788495663087816e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004643218417186,284.90240478515625,294.1499938964844,292.8743591308594,292.3708190917969,294.5213317871094,293.1051025390625,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904415346682,4.746313120307377e-09,0.00099043676164,-0.0114869559183716,0.0,0.0,0.0,-0.0071657700464129,60.0,10.77943515777588,-0.0,-6.688310350000394e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.299749217461796e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,9.793096978683025e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,7.233153883134946e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.793086064746603e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0004645395965781,284.90380859375,294.1499938964844,292.9354858398437,292.41473388671875,294.5072326660156,293.08892822265625,285.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800603470300757e-09,0.0009908999782055,-0.0116291949525475,0.0,0.0,0.0,-0.0071926787495613,60.0,10.889294624328612,-0.0,-6.694583021271684e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,9.30277819861658e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.79628603090532e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,7.235509110614657e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.7962751169689e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0004646909073926,284.9052429199219,294.1499938964844,292.9960021972656,292.45782470703125,294.4937744140625,293.0790710449219,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838316858268854e-09,0.0009912225650623,-0.0117280017584562,0.0,0.0,0.0,-0.007211375515908,60.0,10.99441623687744,-0.0,-6.698941490412835e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.305033017881216e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.798660175874828e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,7.237263343995437e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.79864998953417e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0004648035392165,284.9071960449219,294.1499938964844,293.0752868652344,292.5136413574219,294.4768981933594,293.0752868652344,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914675028994,4.866385516777427e-09,0.0009914626134559,-0.0118015399202704,0.0,0.0,0.0,-0.0072252904064953,60.0,11.127697944641112,-0.0,-6.702186539087053e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.305657295044512e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.799317922443151e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,7.237748650368303e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.79930700850673e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0004648347385227,284.908203125,294.1499938964844,293.114990234375,292.5413513183594,294.4687805175781,293.0773620605469,285.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915338596329,4.8741508607008655e-09,0.0009915290866047,-0.0118218837305903,0.0,0.0,0.0,-0.0072291400283575,60.0,11.192675590515137,-0.0,-6.703084665105052e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.306895663030446e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,9.800621774047612e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,7.238711987156421e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.800611587706952e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0004648966423701,284.9112243652344,294.1499938964844,293.2309265136719,292.6209716796875,294.4461975097656,293.09576416015625,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.377779006958008,-0.0,-6.704864574658131e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.306895663030446e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,9.800621774047612e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,7.238711987156421e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.800611587706952e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0004648966423701,284.9112243652344,294.1499938964844,293.2309265136719,292.6209716796875,294.4461975097656,293.09576416015625,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.377779006958008,-0.0,-6.704864574658131e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.308803419116884e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.802630665944888e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,7.240195554913953e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,9.80262047960423e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0004649919574148,284.91436767578125,294.1499938964844,293.34332275390625,292.69635009765625,294.426025390625,293.13092041015625,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.551981925964355,-0.0,-6.707608690703637e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.308803419116884e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.802630665944888e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,7.240195554913953e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,9.80262047960423e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0004649919574148,284.91436767578125,294.1499938964844,293.34332275390625,292.69635009765625,294.426025390625,293.13092041015625,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.551981925964355,-0.0,-6.707608690703637e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.312447946285828e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.806468733586372e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,7.243030268000439e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.806458547245712e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0004651740309782,284.9175720214844,294.1499938964844,293.4518737792969,292.76708984375,294.4081115722656,293.1796264648437,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.717076301574709,-0.0,-6.712858180435434e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.312447946285828e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.806468733586372e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,7.243030268000439e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.806458547245712e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0004651740309782,284.9175720214844,294.1499938964844,293.4518737792969,292.76708984375,294.4081115722656,293.1796264648437,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.717076301574709,-0.0,-6.712858180435434e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.314960334450006e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,9.809114271774888e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,7.244983862619847e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,9.809104085434228e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0004652995557989,284.9192199707031,294.1499938964844,293.5045471191406,292.80059814453125,294.4000244140625,293.2083435058594,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989929358600875e-09,0.0009925189660862,-0.0121252136304974,0.0,0.0,0.0,-0.0072865360416471,60.0,11.796242713928224,-0.0,-6.71647839567413e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.317834337707608e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.812140342546628e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,7.247219036798924e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.812130156205968e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0004654431249946,284.9208984375,294.1499938964844,293.5560913085937,292.83282470703125,294.3924560546875,293.23944091796875,285.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718063933482e-09,0.0009928249055519,-0.0122189754620194,0.0,0.0,0.0,-0.0073042777366936,60.0,11.873257637023926,-0.0,-6.720621570366347e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.321459219790996e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.815957309911028e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.25003847037442e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.815947123570368e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0004656242090277,284.9227905273437,294.1499938964844,293.6124267578125,292.8673095703125,294.3845520019531,293.2767639160156,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070858843936321e-09,0.0009932109387591,-0.0123372394591569,0.0,0.0,0.0,-0.0073266560211777,60.0,11.956828117370604,-0.0,-6.725849033273334e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.324574057245628e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.8192373116035e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.252460636664182e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.819227852858604e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0004657797981053,284.9242858886719,294.1499938964844,293.6556091308594,292.8931884765625,294.3787536621094,293.3074645996094,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388700351119,0.0,0.0,0.0,-0.007345886901021,60.0,12.02057933807373,-0.0,-6.730343216077017e-08,0.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.050000000745058,9.332641639048234e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.050000000745058,9.827732719713822e-05,298.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.050000000745058,7.258735422510654e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.050000000745058,9.827722533373162e-05,298.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.050000000745058,0.0004661827988456,284.9277648925781,285.4460144042969,293.75,292.9478454589844,294.3669738769531,293.3820495605469,285.6732177734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210125220145301e-09,0.0009944017510861,-0.012702097184956,0.0,0.0,0.0,-0.0073956963606178,60.0,12.158002853393556,-0.0,-6.741989722058861e-08,1.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.050000000745058,9.332641639048234e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.050000000745058,9.827732719713822e-05,298.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.050000000745058,7.258735422510654e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.050000000745058,9.827722533373162e-05,298.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.050000000745058,0.0004661827988456,284.9277648925781,285.4460144042969,293.75,292.9478454589844,294.3669738769531,293.3820495605469,285.6732177734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210125220145301e-09,0.0009944017510861,-0.012702097184956,0.0,0.0,0.0,-0.0073956963606178,60.0,12.158002853393556,-0.0,-6.741989722058861e-08,1.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.6336641907691956,0.050000000745058,0.0407910384237766,298.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.6336641907691956,0.050000000745058,0.0429549366235733,298.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.6336641907691956,0.050000000745058,0.0317263752222061,298.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.6336641907691956,0.050000000745058,0.0429549291729927,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.6336641907691956,0.050000000745058,0.2037595063447952,285.46875,285.3891296386719,293.7958679199219,292.9736328125,296.8900451660156,297.5584716796875,285.9010925292969,1.0,0.1097081825137138,0.0857100263237953,0.0857100263237953,1.0,1.0,-0.4345740973949432,0.0005812726449221,0.4339928328990936,-0.1304578930139541,0.0,0.0,0.0,10.202561378479004,60.0,1448.9222412109375,0.0,12.264363288879396,1.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775085449219,0.6315852403640747,0.050000000745058,0.045247133821249,298.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775085449219,0.6315852403640747,0.050000000745058,0.0476474128663539,298.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.6315852403640747,0.050000000745058,0.0351922176778316,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775085449219,0.6315852403640747,0.050000000745058,0.0476474128663539,298.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774780273437,0.6315852403640747,0.050000000745058,0.22601880133152,286.60797119140625,285.3322448730469,293.8417358398437,292.99932861328125,297.2506103515625,298.6419372558594,287.4541320800781,1.0,0.1210881769657135,0.1714200526475906,0.1714200526475906,1.0,1.0,-0.4821092486381531,0.0181297995150089,0.463979423046112,-0.1240845695137977,0.0,0.0,0.0,12.50211238861084,60.0,2995.1787109375,0.0,16.683551788330078,1.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574035644531,0.5992243885993958,0.050000000745058,0.045535709708929,298.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574035644531,0.5992243885993958,0.050000000745058,0.0479512959718704,298.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574035644531,0.5992243885993958,0.050000000745058,0.0354166626930236,298.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574035644531,0.5992243885993958,0.050000000745058,0.0479512959718704,298.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574035644531,0.5992243885993958,0.050000000745058,0.2274602949619293,288.2138977050781,285.2759704589844,293.8871154785156,293.024658203125,297.2396850585937,298.65087890625,288.92633056640625,1.0,0.1311856806278228,0.256157636642456,0.256157636642456,1.0,1.0,-0.4851917922496795,0.0366897284984588,0.4485020637512207,-0.1062036901712417,1.0,1.0,0.0,16.208166122436523,60.0,3145.150634765625,0.0,19.92472648620605,1.0,281.32501220703125,283.6476745605469,295.4012145996094,297.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,2.268657334664793e-21,1.1343286673323965e-21,1.1343286673323965e-21,0.0,0.0,-0.0,4.07424449804239e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.5710595846176147,0.050000000745058,0.0456803180277347,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.5710595846176147,0.050000000745058,0.0481035746634006,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.5710595846176147,0.050000000745058,0.0355291366577148,298.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.5710595846176147,0.050000000745058,0.0481035746634006,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.5710595846176147,0.050000000745058,0.2281826585531234,288.4180603027344,285.2183837890625,293.9335632324219,293.0505065917969,297.2306823730469,298.6180114746094,287.38482666015625,1.0,0.1405825912952423,0.3428401052951813,0.3428401052951813,1.0,1.0,-0.4867330193519592,0.0682525038719177,0.4184805154800415,-0.0750132873654365,1.0,1.0,0.0,20.03092384338379,60.0,12190.11328125,0.0,23.18397331237793,1.0,281.8201599121094,287.3685302734375,296.4403686523437,297.2352600097656,293.1499938964844,293.1499938964844,283.1499938964844,1470.2529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0847475454211235,1.0,0.0,0.0,0.8057493567466736,0.805752694606781,5.3059352467244025e-08,4.246703147888184,4.246693134307861,9.948536899173632e-06,0.0,0.0,-0.0,5199.5380859375,0.0,16.521753311157227,1892.6851806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.5492757558822632,0.050000000745058,0.0458176732063293,298.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.5492757558822632,0.050000000745058,0.048248216509819,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.5492757558822632,0.050000000745058,0.0356359668076038,298.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.5492757558822632,0.050000000745058,0.048248216509819,298.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.5492757558822632,0.050000000745058,0.2288687527179718,286.4972229003906,285.1614074707031,293.9794921875,293.075927734375,297.21954345703125,298.5829162597656,285.7554626464844,1.0,0.1489817351102829,0.428550124168396,0.428550124168396,1.0,1.0,-0.4881966412067413,0.1095992028713226,0.3785974383354187,-0.0340613350272178,1.0,1.0,0.0,23.7094841003418,60.0,11578.59765625,0.0,26.33464431762696,1.0,282.3088073730469,285.3216247558594,297.1153869628906,297.6883544921875,293.1499938964844,293.1499938964844,283.1499938964844,2497.110107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2252181321382522,1.0,0.0,0.0,1.0525496006011963,1.0525516271591189,7.440787896939582e-08,4.265361785888672,4.265352249145508,9.790726835490204e-06,0.0,0.0,-0.0,3939.249755859375,0.0,35.732444763183594,1895.360595703125,0.0,0.0,0.2675663232803345,1.0,0.0,3.0,1.0,0.0
17906760,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5324925780296326,0.050000000745058,0.0459489077329635,298.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5324925780296326,0.050000000745058,0.0483864098787307,298.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5324925780296326,0.050000000745058,0.0357380397617816,298.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5324925780296326,0.050000000745058,0.0483864098787307,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5324925780296326,0.050000000745058,0.2295242995023727,285.3851623535156,285.1044311523437,294.02545166015625,293.10125732421875,297.0989990234375,298.5437927246094,285.0838928222656,1.0,0.156538724899292,0.5428400635719299,0.5428400635719299,0.800000011920929,1.0,-0.4895951449871063,0.1663932800292968,0.3232018947601318,0.0222881939262151,0.9919371008872986,0.9919371008872986,0.0,27.227510452270508,60.0,10714.0390625,0.0,29.36320686340332,1.0,282.684326171875,284.69384765625,297.0915222167969,297.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,3884.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306417167186737,1.0,0.0,0.0,1.3095895051956177,1.3095924854278564,1.1445457914760484e-07,4.265910625457764,4.265900611877441,9.786044756765476e-06,0.0,0.0,-0.0,3442.328125,0.0,68.80229187011719,1895.435302734375,0.0,164.5184783935547,0.3329720497131347,1.0,0.0,3.0,1.0,0.0
17906820,298.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5115562677383423,0.050000000745058,0.0461643673479557,298.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5115562677383423,0.050000000745058,0.0486133024096488,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5115562677383423,0.050000000745058,0.0359056182205677,298.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5115562677383423,0.050000000745058,0.0486133024096488,298.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5115562677383423,0.050000000745058,0.2306005656719207,284.8707275390625,285.0018310546875,294.10821533203125,293.1466369628906,295.86883544921875,298.4730224609375,284.8538513183594,1.0,0.1682214140892028,0.7486298084259033,0.7486298084259033,0.4398814141750335,1.0,-0.4918899238109588,0.3213030397891998,0.1705868989229202,0.1762069314718246,0.7068994641304016,0.7068994641304016,0.0,33.01201629638672,60.0,10462.880859375,0.0,34.40929412841797,1.0,283.0262756347656,284.6017761230469,296.5567321777344,297.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,12380.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970949649810791,1.0,0.0,0.0,1.5454109907150269,1.5454163551330566,1.59360837415079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.27734375,0.0,135.14578247070312,1895.4371337890625,0.0,270.6068115234375,0.4037230312824249,1.0,0.0,3.0,1.0,0.0
17906880,298.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5097063183784485,0.050000000745058,0.0461873486638069,298.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5097063183784485,0.050000000745058,0.048637505620718,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5097063183784485,0.050000000745058,0.03592349588871,298.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5097063183784485,0.050000000745058,0.048637505620718,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5097063183784485,0.050000000745058,0.2307153791189193,284.8634033203125,284.9898986816406,294.1178283691406,293.1518859863281,295.6272888183594,298.46551513671875,284.85577392578125,1.0,0.1694269925355911,0.7725397944450378,0.7725397944450378,0.3980405628681183,1.0,-0.4921356737613678,0.3507449030876159,0.1413907557725906,0.2054855972528457,0.7010267972946167,0.7010267972946167,0.0,33.630977630615234,60.0,10546.3447265625,0.0,34.95534896850586,1.0,283.0444030761719,284.6253662109375,296.5078125,297.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,13213.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995157182216644,1.0,0.0,0.0,1.55286705493927,1.5528725385665894,1.609022319826181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.35302734375,0.0,139.38272094726562,1895.4371337890625,0.0,274.82830810546875,0.4046635925769806,1.0,0.0,3.0,1.0,0.0
17906940,298.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.5012404918670654,0.050000000745058,0.046303141862154,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.5012404918670654,0.050000000745058,0.0487594380974769,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.5012404918670654,0.050000000745058,0.0360135547816753,298.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.5012404918670654,0.050000000745058,0.0487594380974769,298.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.5012404918670654,0.050000000745058,0.2312937825918197,284.8669128417969,284.95001220703125,294.1686096191406,293.17950439453125,294.56103515625,298.4296569824219,284.8764343261719,1.0,0.1753449290990829,0.8987891674041748,0.8987891674041748,0.177112340927124,1.0,-0.4933706820011139,0.4629987776279449,0.0303719136863946,0.317074179649353,0.6924983263015747,0.6924983263015747,0.0,36.74522018432617,60.0,11153.2568359375,-0.0,37.70661163330078,1.0,283.10577392578125,284.7493591308594,296.32086181640625,297.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,15117.27734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043936431407928,1.0,0.0,0.0,1.5962220430374146,1.5962281227111816,1.7001217145207193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.994140625,0.0,155.16632080078125,1895.4371337890625,0.0,283.4631042480469,0.4214586019515991,1.0,0.0,3.0,1.0,0.0
17907000,298.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.4957274794578552,0.050000000745058,0.0463886968791484,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.4957274794578552,0.050000000745058,0.0488495305180549,298.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.4957274794578552,0.050000000745058,0.0360800959169864,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.4957274794578552,0.050000000745058,0.0488495305180549,298.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.4957274794578552,0.050000000745058,0.2317211478948593,284.88531494140625,284.95001220703125,294.20928955078125,293.2015380859375,294.2254943847656,298.40545654296875,284.8972473144531,1.0,0.1795516461133957,1.0,1.0,0.0,1.0,-0.4942815005779266,0.4942795038223266,2.010217940551229e-06,0.3481163084506988,0.6829255223274231,0.6829255223274231,0.0,39.03911209106445,60.0,11488.361328125,-0.0,39.734130859375,1.0,283.1282653808594,284.80780029296875,296.25408935546875,297.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,16499.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036301970481872,1.0,0.0,0.0,1.619162678718567,1.619168996810913,1.74934058350118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8408203125,0.0,165.0874786376953,1895.4371337890625,0.0,282.0999755859375,0.4265026152133941,1.0,0.0,3.0,1.0,0.0
