time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.0465573631227016,298.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.049027144908905,298.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.0362112820148468,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.049027144908905,298.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.2325636595487594,284.9369506835937,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36309814453125,284.9433288574219,1.0,0.1875156462192535,1.0,1.0,0.0,1.0,-0.4960788190364837,0.4960784614086151,3.523938119087689e-07,0.3497899770736694,0.6925317049026489,0.6925317049026489,0.0,43.552764892578125,48.0,11738.42578125,-0.0,43.73720932006836,1.0,283.14569091796875,284.84521484375,296.23828125,297.14178466796875,293.1499938964844,293.1499938964844,283.1499938964844,16681.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989695012569427,1.0,0.0,0.0,1.6528455018997192,1.6528520584106443,1.822879340807049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.171875,0.0,173.8721923828125,1895.4371337890625,0.0,273.8721618652344,0.4367515742778778,1.0,0.0,3.0,1.0,0.0
17907120,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.0465573631227016,298.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.049027144908905,298.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.0362112820148468,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.049027144908905,298.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.4860260784626007,0.050000000745058,0.2325636595487594,284.9369506835937,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36309814453125,284.9433288574219,1.0,0.1875156462192535,1.0,1.0,0.0,1.0,-0.4960788190364837,0.4960784614086151,3.523938119087689e-07,0.3497899770736694,0.6925317049026489,0.6925317049026489,0.0,43.552764892578125,48.0,11738.42578125,-0.0,43.73720932006836,1.0,283.14569091796875,284.84521484375,296.23828125,297.14178466796875,293.1499938964844,293.1499938964844,283.1499938964844,16681.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989695012569427,1.0,0.0,0.0,1.6528455018997192,1.6528520584106443,1.822879340807049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.171875,0.0,173.8721923828125,1895.4371337890625,0.0,273.8721618652344,0.4367515742778778,1.0,0.0,3.0,1.0,0.0
17907180,298.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0465966574847698,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0490685254335403,298.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0362418442964553,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0490685254335403,298.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.232759952545166,284.941162109375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3338928222656,284.9401550292969,1.0,0.1888377219438552,1.0,1.0,0.0,1.0,-0.4964979588985443,0.4964976012706756,3.528978425038076e-07,0.3504434823989868,0.6897109150886536,0.6897109150886536,0.0,44.60698699951172,36.0,11827.0498046875,-0.0,44.67614364624024,1.0,283.149169921875,284.8289794921875,296.2899780273437,297.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,17275.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967248201370239,1.0,0.0,0.0,1.683102011680603,1.6831088066101074,1.890228418233164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.15478515625,0.0,183.51974487304688,1895.4371337890625,0.0,269.96484375,0.4441647827625274,1.0,0.0,3.0,1.0,0.0
17907240,298.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0465966574847698,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0490685254335403,298.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0362418442964553,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.0490685254335403,298.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.4838907420635223,0.050000000745058,0.232759952545166,284.941162109375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3338928222656,284.9401550292969,1.0,0.1888377219438552,1.0,1.0,0.0,1.0,-0.4964979588985443,0.4964976012706756,3.528978425038076e-07,0.3504434823989868,0.6897109150886536,0.6897109150886536,0.0,44.60698699951172,36.0,11827.0498046875,-0.0,44.67614364624024,1.0,283.149169921875,284.8289794921875,296.2899780273437,297.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,17275.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967248201370239,1.0,0.0,0.0,1.683102011680603,1.6831088066101074,1.890228418233164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.15478515625,0.0,183.51974487304688,1895.4371337890625,0.0,269.96484375,0.4441647827625274,1.0,0.0,3.0,1.0,0.0
17907300,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4851868152618408,0.050000000745058,0.0465727485716342,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4851868152618408,0.050000000745058,0.0490433499217033,298.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4851868152618408,0.050000000745058,0.0362232513725757,298.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4851868152618408,0.050000000745058,0.0490433499217033,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4851868152618408,0.050000000745058,0.2326405346393585,284.9409484863281,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3230285644531,284.9418334960937,1.0,0.1875795274972915,1.0,1.0,0.0,1.0,-0.496243268251419,0.4962429106235504,3.527584340190515e-07,0.3504261076450348,0.6865233778953552,0.6865233778953552,0.0,43.96941757202149,36.0,11848.4638671875,-0.0,44.107948303222656,1.0,283.1496276855469,284.8304748535156,296.3185729980469,297.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,17640.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964331746101379,1.0,0.0,0.0,1.684092998504639,1.6840999126434326,1.892454974949942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.7412109375,0.0,185.0334930419922,1895.4371337890625,0.0,269.459716796875,0.4452325701713562,1.0,0.0,3.0,1.0,0.0
17907360,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877882897853851,0.050000000745058,0.0465253442525863,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877882897853851,0.050000000745058,0.0489934273064136,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877882897853851,0.050000000745058,0.0361863784492015,298.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877882897853851,0.050000000745058,0.0489934273064136,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877882897853851,0.050000000745058,0.2324037253856659,284.9436950683594,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3143005371094,284.9454650878906,1.0,0.185224562883377,1.0,1.0,0.0,1.0,-0.4957382082939148,0.4957378506660461,3.5240699958194455e-07,0.3502241969108581,0.6858812570571899,0.6858812570571899,0.0,42.70346832275391,25.0,11873.216796875,-0.0,42.98148727416992,1.0,283.1498413085937,284.8331298828125,296.3466186523437,297.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,17790.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396523118019104,1.0,0.0,0.0,1.685354232788086,1.68536114692688,1.8952906088998134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.47265625,0.0,185.87782287597656,1895.4371337890625,0.0,269.6154479980469,0.4458911716938019,1.0,0.0,3.0,1.0,0.0
17907420,298.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4925546646118164,0.050000000745058,0.0464415661990642,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4925546646118164,0.050000000745058,0.0489052049815654,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4925546646118164,0.050000000745058,0.0361212156713008,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4925546646118164,0.050000000745058,0.0489052049815654,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4925546646118164,0.050000000745058,0.2319852262735366,284.94781494140625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30572509765625,284.9490966796875,1.0,0.1811032742261886,1.0,1.0,0.0,1.0,-0.4948453903198242,0.4948450326919555,3.517492928040156e-07,0.3497852385044098,0.6869495511054993,0.6869495511054993,0.0,40.46540451049805,25.0,11905.30078125,-0.0,40.9954833984375,1.0,283.1499328613281,284.8341369628906,296.38140869140625,297.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17810.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970527052879333,1.0,0.0,0.0,1.689696192741394,1.689703106880188,1.905068671703703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.0859375,0.0,187.0687255859375,1895.4371337890625,0.0,270.533447265625,0.4468636810779571,1.0,0.0,3.0,1.0,0.0
17907480,298.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.57856684923172,0.1708248704671859,0.0672339349985122,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4988180994987488,0.050000000745058,0.0487979277968406,298.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4988180994987488,0.1623527705669403,0.0360419861972332,298.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4988180994987488,0.050000000745058,0.0487979277968406,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4988180994987488,0.050000000745058,0.2314763665199279,284.949462890625,284.95001220703125,294.57720947265625,293.3961181640625,294.5669860839844,298.3019714355469,284.9542236328125,1.0,0.1785293072462082,1.0,1.0,0.0,1.0,-0.5187771916389465,0.5187768340110779,3.719930816714623e-07,0.366916686296463,0.6877219080924988,0.6877219080924988,0.0,37.92042541503906,43.0,12160.6513671875,-0.0,41.45464324951172,1.0,283.14996337890625,284.83966064453125,296.4005126953125,297.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17801.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974868059158325,1.0,0.0,0.0,1.692782998085022,1.692789912223816,1.9120355432278305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.64599609375,0.0,187.8392639160156,1895.4371337890625,0.0,271.2873840332031,0.4474814832210541,1.0,0.0,3.0,1.0,0.0
17907540,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7959422469139099,0.16513092815876,0.1483413279056549,298.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5261994004249573,0.1545125097036361,0.0484461300075054,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7808135747909546,0.1614503264427185,0.1090923696756362,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5261994004249573,0.050000000745058,0.0484461300075054,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5261994004249573,0.050000000745058,0.2298075854778289,285.16668701171875,284.95001220703125,294.6278686523437,293.4222106933594,294.6204528808594,298.2375793457031,285.301513671875,1.0,0.1820124834775924,1.0,1.0,0.0,1.0,-0.7010079622268677,0.7010074257850647,5.467621804200462e-07,0.5066229104995728,0.8559237122535706,0.8559237122535706,0.0,30.52986717224121,43.0,15762.2705078125,-0.0,56.07781219482422,1.0,283.1499938964844,285.19140625,296.4724426269531,297.4934997558594,293.1499938964844,293.1499938964844,283.1499938964844,13031.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039641320705414,1.0,0.0,0.0,1.819733738899231,1.8197404146194456,2.2095765928042965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.64013671875,0.0,205.22280883789065,1895.4371337890625,0.0,282.6956787109375,0.4672863185405731,1.0,0.0,3.0,1.0,0.0
17907600,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.8186508417129517,0.1613496392965316,0.1474346667528152,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.7795616984367371,0.1551378816366195,0.1342631578445434,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.8130496144294739,0.1585223376750946,0.1122245118021965,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.5453306436538696,0.050000000745058,0.0482769794762134,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.5453306436538696,0.050000000745058,0.2290052026510238,285.4350280761719,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1545715332031,285.49688720703125,1.0,0.1870397478342056,1.0,1.0,0.0,1.0,-0.8054560422897339,0.8054553866386414,6.638996410401887e-07,0.5896126627922058,1.0,1.0,0.0,27.25751304626465,31.0,18154.818359375,-0.0,67.17550659179688,1.0,283.1499938964844,285.2662353515625,296.6080627441406,297.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,9422.3935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247581362724304,1.0,0.0,0.0,2.0366768836975098,2.036684036254883,2.7678186143020866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.0302734375,0.0,258.9056396484375,1895.4371337890625,0.0,321.64630126953125,0.5086199045181274,1.0,0.0,3.0,1.0,0.0
17907660,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.859225869178772,0.1626970916986465,0.1459763795137405,297.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8396773934364319,0.1495219022035598,0.1431062370538711,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.8535974621772766,0.1591642349958419,0.1112771928310394,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8349615335464478,0.1506463885307312,0.1405581384897232,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.5817858576774597,0.050000000745058,0.2278838902711868,285.6206970214844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0385131835937,285.64654541015625,1.0,0.1909042447805404,1.0,1.0,0.0,1.0,-0.9226412177085876,0.9226404428482056,8.1264755635857e-07,0.6848722696304321,1.0,1.0,0.0,22.554834365844727,25.0,20897.4140625,-0.0,80.2095718383789,1.0,283.1499938964844,285.3150329589844,296.8138427734375,298.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,11987.1025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939992725849151,1.0,0.0,0.0,2.306115865707397,2.306124925613404,3.548587983459584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.861328125,0.0,375.4129333496094,1895.4371337890625,0.0,488.85498046875,0.5738216638565063,1.0,0.0,3.0,1.0,0.0
17907720,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.859225869178772,0.1626970916986465,0.1459763795137405,297.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8396773934364319,0.1495219022035598,0.1431062370538711,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.8535974621772766,0.1591642349958419,0.1112771928310394,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8349615335464478,0.1506463885307312,0.1405581384897232,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.5817858576774597,0.050000000745058,0.2278838902711868,285.6206970214844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0385131835937,285.64654541015625,1.0,0.1909042447805404,1.0,1.0,0.0,1.0,-0.9226412177085876,0.9226404428482056,8.1264755635857e-07,0.6848722696304321,1.0,1.0,0.0,22.554834365844727,25.0,20897.4140625,-0.0,80.2095718383789,1.0,283.1499938964844,285.3150329589844,296.8138427734375,298.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,11987.1025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939992725849151,1.0,0.0,0.0,2.306115865707397,2.306124925613404,3.548587983459584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.861328125,0.0,375.4129333496094,1895.4371337890625,0.0,488.85498046875,0.5738216638565063,1.0,0.0,3.0,1.0,0.0
17907780,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8898306488990784,0.1792279779911041,0.0989517718553543,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8898306488990784,0.1543276011943817,0.1042010262608528,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8898306488990784,0.1712816208600998,0.0769624933600425,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.8898306488990784,0.1500556319952011,0.1042010188102722,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.9673649668693542,0.1382332295179367,0.6210587024688721,285.8570251464844,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0400695800781,285.8614501953125,1.0,0.1966607421636581,1.0,1.0,0.0,1.0,-1.0609759092330933,1.0609748363494873,1.012439156511391e-06,0.7965571284294128,1.0,1.0,0.0,14.502985954284668,45.0,23956.78125,-0.0,107.23284912109376,1.0,283.1499938964844,285.4382019042969,296.8435974121094,298.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,14391.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565917491912842,1.0,0.0,0.0,2.5268616676330566,2.526872634887696,4.260457728832989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.5849609375,0.0,493.86761474609375,1895.4371337890625,0.0,714.6279296875,0.6274561882019043,1.0,0.0,3.0,1.0,0.0
17907840,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8898306488990784,0.1792279779911041,0.0989517718553543,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8898306488990784,0.1543276011943817,0.1042010262608528,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8898306488990784,0.1712816208600998,0.0769624933600425,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.8898306488990784,0.1500556319952011,0.1042010188102722,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.9673649668693542,0.1382332295179367,0.6210587024688721,285.8570251464844,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0400695800781,285.8614501953125,1.0,0.1966607421636581,1.0,1.0,0.0,1.0,-1.0609759092330933,1.0609748363494873,1.012439156511391e-06,0.7965571284294128,1.0,1.0,0.0,14.502985954284668,45.0,23956.78125,-0.0,107.23284912109376,1.0,283.1499938964844,285.4382019042969,296.8435974121094,298.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,14391.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565917491912842,1.0,0.0,0.0,2.5268616676330566,2.526872634887696,4.260457728832989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.5849609375,0.0,493.86761474609375,1895.4371337890625,0.0,714.6279296875,0.6274561882019043,1.0,0.0,3.0,1.0,0.0
17907900,298.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8774765729904175,0.1880794316530227,0.090735949575901,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8527526855469,0.8774765729904175,0.1588440537452697,0.0955493226647377,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8774765729904175,0.1780170500278473,0.070572406053543,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8527526855469,0.8774765729904175,0.1524009108543396,0.0955493301153183,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9785885810852052,0.1361459791660308,0.6152960062026978,285.8529052734375,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0306396484375,285.8570251464844,1.0,0.2029151767492294,1.0,1.0,0.0,1.0,-1.112879514694214,1.112878441810608,1.095394964067964e-06,0.8391631245613098,1.0,1.0,0.0,14.691276550292969,45.0,24944.134765625,-0.0,111.05574798583984,1.0,283.1499938964844,285.4161071777344,296.8258361816406,298.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,15590.3837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814732313156128,1.0,0.0,0.0,2.6299796104431152,2.6299915313720703,4.615280602138229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.15869140625,0.0,556.8310546875,1895.4371337890625,0.0,830.821044921875,0.649755597114563,1.0,0.0,3.0,1.0,0.0
17907960,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8879904747009277,0.1945671290159225,0.0976879149675369,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8879904747009277,0.1622277349233627,0.1028700843453407,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8879904747009277,0.1829052716493606,0.0759794935584068,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.8879904747009277,0.1541879475116729,0.1028700843453407,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.9635672569274902,0.1347669064998626,0.609672486782074,285.8761291503906,284.95001220703125,294.9427795410156,293.5800476074219,294.9383239746094,298.013427734375,285.8853759765625,1.0,0.2111749053001403,1.0,1.0,0.0,1.0,-1.1611305475234983,1.161129355430603,1.1752532600439736e-06,0.877308189868927,1.0,1.0,0.0,15.769572257995604,65.0,25887.98828125,-0.0,123.111328125,1.0,283.1499938964844,285.42449951171875,296.7933044433594,298.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,16532.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599909245967865,1.0,0.0,0.0,2.7082748413085938,2.708287477493286,4.894167773272784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.0341796875,0.0,608.0575561523438,1895.4371337890625,0.0,928.2947387695312,0.6715567708015442,1.0,0.0,3.0,1.0,0.0
17908020,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.9057621955871582,0.2021104246377945,0.1105123460292816,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.9057621955871582,0.1673822104930877,0.1163748204708099,298.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.9057621955871582,0.1884991228580474,0.0859540477395057,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.9862660765647888,0.1558493077754974,0.1479657292366027,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.9342928528785706,0.1325419545173645,0.5987823605537415,285.9944763183594,284.95001220703125,295.0212707519531,293.6181640625,295.0172424316406,297.9677124023437,286.0115661621094,1.0,0.2303344011306762,1.0,1.0,0.0,1.0,-1.2728534936904907,1.272852063179016,1.3760800356976688e-06,0.9671351313591005,1.0,1.0,0.0,18.219127655029297,65.0,28136.169921875,-0.0,156.90533447265625,1.0,283.1499938964844,285.5041198730469,296.7684631347656,298.6432189941406,293.1499938964844,293.1499938964844,283.1499938964844,18222.39453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239321827888489,1.0,0.0,0.0,2.8433263301849365,2.8433401584625244,5.39444499736419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.23974609375,0.0,703.6337890625,1895.4371337890625,0.0,1070.0103759765625,0.7014768719673157,1.0,0.0,3.0,1.0,0.0
17908080,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.913513720035553,0.2027642726898193,0.1162301748991012,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.913513720035553,0.1680242866277694,0.1223959773778915,297.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.913513720035553,0.1889427155256271,0.0904012471437454,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9782694578170776,0.1553522199392318,0.1478576362133026,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.9237961173057556,0.1324021965265274,0.5977379679679871,286.01837158203125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.9579467773437,286.03564453125,1.0,0.2339155375957489,1.0,1.0,0.0,1.0,-1.2915620803833008,1.2915606498718262,1.4116635611571835e-06,0.9820369482040404,1.0,1.0,0.0,18.87371063232422,85.0,28498.869140625,-0.0,164.09686279296875,1.0,283.1499938964844,285.5205078125,296.7691955566406,298.66259765625,293.1499938964844,293.1499938964844,283.1499938964844,18435.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274599432945251,1.0,0.0,0.0,2.859877824783325,2.859891891479492,5.457431484501285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.62060546875,0.0,715.993408203125,1895.4371337890625,0.0,1092.1217041015625,0.7084465622901917,1.0,0.0,3.0,1.0,0.0
17908140,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.9820443391799928,0.2037092745304107,0.1734729260206222,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.934952974319458,0.1666042059659958,0.1584934741258621,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.9766194224357604,0.1878145337104797,0.1324500143527984,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.9070011377334596,0.1541994363069534,0.1464100331068039,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8608525395393372,0.1322195380926132,0.5957668423652649,286.2117004394531,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8607482910156,286.2304992675781,1.0,0.263584166765213,1.0,1.0,0.0,1.0,-1.446165919303894,1.4461642503738403,1.729899963720527e-06,1.105801343917847,1.0,1.0,0.0,24.81452751159668,105.0,31451.251953125,-0.0,233.8549652099609,1.0,283.1499938964844,285.6529541015625,296.802978515625,298.8532409667969,293.1499938964844,293.1499938964844,283.1499938964844,20138.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538952589035034,1.0,0.0,0.0,2.9890780448913574,2.989093542098999,5.961668989584723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.63623046875,0.0,817.482666015625,1895.4371337890625,0.0,1267.6480712890625,0.7399256825447083,1.0,0.0,3.0,1.0,0.0
17908200,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.9820443391799928,0.2037092745304107,0.1734729260206222,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.934952974319458,0.1666042059659958,0.1584934741258621,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.9766194224357604,0.1878145337104797,0.1324500143527984,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.9070011377334596,0.1541994363069534,0.1464100331068039,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8608525395393372,0.1322195380926132,0.5957668423652649,286.2117004394531,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8607482910156,286.2304992675781,1.0,0.263584166765213,1.0,1.0,0.0,1.0,-1.446165919303894,1.4461642503738403,1.729899963720527e-06,1.105801343917847,1.0,1.0,0.0,24.81452751159668,105.0,31451.251953125,-0.0,233.8549652099609,1.0,283.1499938964844,285.6529541015625,296.802978515625,298.8532409667969,293.1499938964844,293.1499938964844,283.1499938964844,20138.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538952589035034,1.0,0.0,0.0,2.9890780448913574,2.989093542098999,5.961668989584723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.63623046875,0.0,817.482666015625,1895.4371337890625,0.0,1267.6480712890625,0.7399256825447083,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8314899802207947,0.1999095529317855,0.1810760051012039,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.783122181892395,0.1669425517320633,0.1589737683534622,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8133711814880371,0.1865667849779129,0.1312773823738098,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.7640082240104675,0.1551979929208755,0.1477542668581009,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.7270520925521851,0.1322409808635711,0.5994716286659241,286.2572631835937,284.95001220703125,295.2063293457031,293.705810546875,295.2028503417969,297.76318359375,286.2547302246094,1.0,0.2895233035087585,1.0,1.0,0.0,1.0,-1.4624708890914917,1.4624691009521484,1.7666353642198374e-06,1.119501709938049,1.0,1.0,0.0,44.20972442626953,105.0,32230.474609375,-0.0,288.4051818847656,1.0,283.1499938964844,285.6439819335937,296.8285827636719,298.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,21558.5234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765888333320618,1.0,0.0,0.0,3.0926692485809326,3.09268569946289,6.382051083164697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.03271484375,0.0,905.4559326171876,1895.4371337890625,0.0,1431.123046875,0.7622427940368652,1.0,0.0,3.0,1.0,0.0
17908320,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8219974040985107,0.20000621676445,0.1810592710971832,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.7736673951148987,0.1670805811882019,0.1591523736715316,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.8036029934883118,0.1866820156574249,0.1313506364822387,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7551917433738708,0.1553629040718078,0.1479772329330444,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7189077138900757,0.132254958152771,0.5999183058738708,286.2546081542969,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75592041015625,286.25250244140625,1.0,0.2923484742641449,1.0,1.0,0.0,1.0,-1.463559627532959,1.4635578393936155,1.7690387039692723e-06,1.12035071849823,1.0,1.0,0.0,46.4709358215332,93.0,32277.67578125,-0.0,294.5177001953125,1.0,283.1499938964844,285.6404724121094,296.82769775390625,298.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,21676.337890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784406304359436,1.0,0.0,0.0,3.1011083126068115,3.101124763488769,6.416928499675123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.65966796875,0.0,912.888427734375,1895.4371337890625,0.0,1444.9423828125,0.7672629952430725,1.0,0.0,3.0,1.0,0.0
17908380,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7791644334793091,0.2029245793819427,0.1831176578998565,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7349995970726013,0.1689622402191162,0.1611670553684234,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7611173391342163,0.1888594627380371,0.1328234523534774,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.7190293073654175,0.1572823971509933,0.1501492857933044,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.6786918044090271,0.1326274275779724,0.6034907102584839,286.2314758300781,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.701416015625,286.23126220703125,1.0,0.3081011772155761,1.0,1.0,0.0,1.0,-1.477109432220459,1.4771076440811155,1.7992624634644017e-06,1.1310458183288574,1.0,1.0,0.0,59.59480667114258,81.0,32842.56640625,-0.0,333.596435546875,1.0,283.1499938964844,285.6030578613281,296.8167724609375,299.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,23102.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912723779678345,1.0,0.0,0.0,3.201501607894897,3.201519250869751,6.839128445790266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.603515625,0.0,1004.4497680664062,1895.4371337890625,0.0,1542.568359375,0.7917904257774353,1.0,0.0,3.0,1.0,0.0
17908440,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7791644334793091,0.2029245793819427,0.1831176578998565,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7349995970726013,0.1689622402191162,0.1611670553684234,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7611173391342163,0.1888594627380371,0.1328234523534774,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.7190293073654175,0.1572823971509933,0.1501492857933044,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.6786918044090271,0.1326274275779724,0.6034907102584839,286.2314758300781,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.701416015625,286.23126220703125,1.0,0.3081011772155761,1.0,1.0,0.0,1.0,-1.477109432220459,1.4771076440811155,1.7992624634644017e-06,1.1310458183288574,1.0,1.0,0.0,59.59480667114258,81.0,32842.56640625,-0.0,333.596435546875,1.0,283.1499938964844,285.6030578613281,296.8167724609375,299.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,23102.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912723779678345,1.0,0.0,0.0,3.201501607894897,3.201519250869751,6.839128445790266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.603515625,0.0,1004.4497680664062,1895.4371337890625,0.0,1542.568359375,0.7917904257774353,1.0,0.0,3.0,1.0,0.0
17908500,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7728978991508484,0.2052163481712341,0.1851200312376022,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7288578152656555,0.1701865643262863,0.1623755842447281,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.7545744180679321,0.1904308944940567,0.1339293122291565,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7127401828765869,0.1584110110998153,0.1512960642576217,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.67120361328125,0.1329941898584365,0.6054704785346985,286.2257995605469,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6825256347656,286.2251281738281,1.0,0.3126508891582489,1.0,1.0,0.0,1.0,-1.486045241355896,1.4860433340072632,1.819400040403707e-06,1.138121247291565,1.0,1.0,0.0,62.94990921020508,81.0,33177.64453125,0.0,346.345947265625,1.0,283.1499938964844,285.5871276855469,296.81842041015625,299.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,23892.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947877407073975,1.0,0.0,0.0,3.255746364593506,3.2557647228240967,7.072850394251873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.73681640625,0.0,1056.376708984375,1895.4371337890625,0.0,1569.8642578125,0.8022670149803162,1.0,0.0,3.0,1.0,0.0
17908560,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.7719152569770813,0.2077226489782333,0.1873302906751632,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.72709721326828,0.1715226918458938,0.1636467278003692,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.7529214024543762,0.1921467781066894,0.135121539235115,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7108253240585327,0.1596120595932006,0.1524576246738433,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.668368935585022,0.1334609687328338,0.607632040977478,286.2262878417969,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6666259765625,286.2269287109375,1.0,0.3154284060001373,1.0,1.0,0.0,1.0,-1.4956450462341309,1.4956432580947876,1.841202561081445e-06,1.1457278728485107,1.0,1.0,0.0,64.6395263671875,69.0,33474.734375,0.0,355.3280944824219,1.0,283.1499938964844,285.58123779296875,296.8267822265625,299.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,24420.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974524855613708,1.0,0.0,0.0,3.29153060913086,3.2915492057800293,7.229181164802867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.58837890625,0.0,1091.59326171875,1895.4371337890625,0.0,1590.70703125,0.8138246536254883,1.0,0.0,3.0,1.0,0.0
17908620,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.7763496041297913,0.2115123718976974,0.1906584352254867,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.729509174823761,0.1735583692789077,0.1655259877443313,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7559453248977661,0.1947414129972458,0.1368951797485351,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7132796049118042,0.1614191830158233,0.1541354656219482,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.6694836616516113,0.1342483758926391,0.6109470129013062,286.2256164550781,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6468811035156,286.2261962890625,1.0,0.3172256052494049,1.0,1.0,0.0,1.0,-1.5100185871124268,1.510016679763794,1.8741634448815605e-06,1.157118320465088,1.0,1.0,0.0,64.97222137451172,69.0,33953.7421875,0.0,363.3221435546875,1.0,283.1499938964844,285.56719970703125,296.8475952148437,299.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,25416.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009344696998596,1.0,0.0,0.0,3.3580009937286377,3.358020544052124,7.524106990786095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.48291015625,0.0,1159.0701904296875,1895.4371337890625,0.0,1618.1356201171875,0.8272109627723694,1.0,0.0,3.0,1.0,0.0
17908680,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7796509265899658,0.213022843003273,0.1919736713171005,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.7317703366279602,0.1743746697902679,0.1662627160549163,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7585844397544861,0.195774108171463,0.1375902742147445,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7155802249908447,0.1621404588222503,0.1547857224941253,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.6713128685951233,0.1345831453800201,0.612276017665863,286.22802734375,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6399841308594,286.2291564941406,1.0,0.3173261880874634,1.0,1.0,0.0,1.0,-1.5156925916671753,1.5156906843185425,1.8872788132284768e-06,1.1616142988204956,1.0,1.0,0.0,64.52947235107422,57.0,34122.19921875,0.0,365.0306701660156,1.0,283.1499938964844,285.5657958984375,296.8570251464844,299.115234375,293.1499938964844,293.1499938964844,283.1499938964844,25689.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022345662117004,1.0,0.0,0.0,3.376016139984131,3.376035690307617,7.605054861414828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.54541015625,0.0,1177.8250732421875,1895.4371337890625,0.0,1628.432373046875,0.8345142602920532,1.0,0.0,3.0,1.0,0.0
17908740,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.7986515760421753,0.218518316745758,0.1967061460018158,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.7459508776664734,0.1773570775985717,0.1688885688781738,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.7748855352401733,0.1995109915733337,0.1400599330663681,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.7293235659599304,0.1647690832614898,0.1570825278759002,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.6842256188392639,0.1358727067708969,0.6171053647994995,286.2347412109375,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183776855469,286.23602294921875,1.0,0.3152534663677215,1.0,1.0,0.0,1.0,-1.536046266555786,1.536044359207153,1.9348087789694546e-06,1.177738070487976,1.0,1.0,0.0,60.64102935791016,45.0,34765.7421875,0.0,365.2135314941406,1.0,283.1499938964844,285.55517578125,296.8951416015625,299.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,26900.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071113586425781,1.0,0.0,0.0,3.454660177230835,3.454680919647217,7.963500365804066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.69873046875,0.0,1262.06982421875,1895.4371337890625,0.0,1667.320556640625,0.8537987470626831,1.0,0.0,3.0,1.0,0.0
17908800,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.7986515760421753,0.218518316745758,0.1967061460018158,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.7459508776664734,0.1773570775985717,0.1688885688781738,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.7748855352401733,0.1995109915733337,0.1400599330663681,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.7293235659599304,0.1647690832614898,0.1570825278759002,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.6842256188392639,0.1358727067708969,0.6171053647994995,286.2347412109375,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183776855469,286.23602294921875,1.0,0.3152534663677215,1.0,1.0,0.0,1.0,-1.536046266555786,1.536044359207153,1.9348087789694546e-06,1.177738070487976,1.0,1.0,0.0,60.64102935791016,45.0,34765.7421875,0.0,365.2135314941406,1.0,283.1499938964844,285.55517578125,296.8951416015625,299.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,26900.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071113586425781,1.0,0.0,0.0,3.454660177230835,3.454680919647217,7.963500365804066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.69873046875,0.0,1262.06982421875,1895.4371337890625,0.0,1667.320556640625,0.8537987470626831,1.0,0.0,3.0,1.0,0.0
17908860,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.8266841173171997,0.2240806967020034,0.2014265209436416,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.7700704336166382,0.1803676337003708,0.1714632511138916,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.8016579747200012,0.2032416313886642,0.1424688845872879,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.7516658902168274,0.1674218475818634,0.1593201160430908,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.7064274549484253,0.1372317373752594,0.6218772530555725,286.2433776855469,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59991455078125,286.2447204589844,1.0,0.3105120360851288,1.0,1.0,0.0,1.0,-1.5561115741729736,1.5561096668243408,1.982402181965881e-06,1.1936237812042236,1.0,1.0,0.0,54.29090118408203,33.0,35396.80078125,0.0,358.6773986816406,1.0,283.1499938964844,285.5467224121094,296.9335327148437,299.267578125,293.1499938964844,293.1499938964844,283.1499938964844,28080.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712221086025238,1.0,0.0,0.0,3.5296289920806885,3.529650449752808,8.312878208016627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.56787109375,0.0,1346.0296630859375,1895.4371337890625,0.0,1708.5018310546875,0.8721921443939209,1.0,0.0,3.0,1.0,0.0
