time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.8266841173171997,0.2240806967020034,0.2014265209436416,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.7700704336166382,0.1803676337003708,0.1714632511138916,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.8016579747200012,0.2032416313886642,0.1424688845872879,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.7516658902168274,0.1674218475818634,0.1593201160430908,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.7064274549484253,0.1372317373752594,0.6218772530555725,286.2433776855469,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59991455078125,286.2447204589844,1.0,0.3105120360851288,1.0,1.0,0.0,1.0,-1.5561115741729736,1.5561096668243408,1.982402181965881e-06,1.1936237812042236,1.0,1.0,0.0,54.29090118408203,33.0,35396.80078125,0.0,358.6773986816406,1.0,283.1499938964844,285.5467224121094,296.9335327148437,299.267578125,293.1499938964844,293.1499938964844,283.1499938964844,28080.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712221086025238,1.0,0.0,0.0,3.5296289920806885,3.529650449752808,8.312878208016627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.56787109375,0.0,1346.0296630859375,1895.4371337890625,0.0,1708.5018310546875,0.8721921443939209,1.0,0.0,3.0,1.0,0.0
17908980,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.8670101165771484,0.2296574264764785,0.2061073929071426,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.8078193068504333,0.1833527833223343,0.173959881067276,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8388835787773132,0.2069121897220611,0.1447958052158355,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7874945402145386,0.1700537055730819,0.1614824086427688,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.7371379733085632,0.1386037766933441,0.6264557838439941,286.2529602050781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58367919921875,286.2543334960937,1.0,0.3038794994354248,1.0,1.0,0.0,1.0,-1.5756152868270874,1.575613260269165,2.029363940891926e-06,1.2090537548065186,1.0,1.0,0.0,46.291534423828125,25.0,36012.0390625,0.0,347.21405029296875,1.0,283.1499938964844,285.53955078125,296.97003173828125,299.34210205078125,293.1499938964844,293.1499938964844,283.1499938964844,29239.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173354029655457,1.0,0.0,0.0,3.6017093658447266,3.601731777191162,8.6558685552518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4521484375,0.0,1430.1893310546875,1895.4371337890625,0.0,1750.15380859375,0.8898853063583374,1.0,0.0,3.0,1.0,0.0
17909040,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.8670101165771484,0.2296574264764785,0.2061073929071426,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.8078193068504333,0.1833527833223343,0.173959881067276,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8388835787773132,0.2069121897220611,0.1447958052158355,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7874945402145386,0.1700537055730819,0.1614824086427688,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.7371379733085632,0.1386037766933441,0.6264557838439941,286.2529602050781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58367919921875,286.2543334960937,1.0,0.3038794994354248,1.0,1.0,0.0,1.0,-1.5756152868270874,1.575613260269165,2.029363940891926e-06,1.2090537548065186,1.0,1.0,0.0,46.291534423828125,25.0,36012.0390625,0.0,347.21405029296875,1.0,283.1499938964844,285.53955078125,296.97003173828125,299.34210205078125,293.1499938964844,293.1499938964844,283.1499938964844,29239.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173354029655457,1.0,0.0,0.0,3.6017093658447266,3.601731777191162,8.6558685552518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4521484375,0.0,1430.1893310546875,1895.4371337890625,0.0,1750.15380859375,0.8898853063583374,1.0,0.0,3.0,1.0,0.0
17909100,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.8934615254402161,0.2324410378932953,0.2084466516971588,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.82969731092453,0.1848252117633819,0.1751923859119415,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8622019290924072,0.2087147384881973,0.1459387987852096,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.8103222846984863,0.1713522523641586,0.1625500917434692,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.7562903165817261,0.1392829418182373,0.628730833530426,286.2565002441406,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5762023925781,286.2571716308594,1.0,0.3006404638290405,1.0,1.0,0.0,1.0,-1.5852891206741333,1.585287094116211,2.0529109860945027e-06,1.2167006731033323,1.0,1.0,0.0,42.29184341430664,25.0,36336.296875,0.0,341.32061767578125,1.0,283.1499938964844,285.5331420898437,296.9878234863281,299.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,29941.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198647856712341,1.0,0.0,0.0,3.644706249237061,3.6447291374206543,8.863767675393319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.75146484375,0.0,1482.02392578125,1895.4371337890625,0.0,1770.9090576171875,0.8976375460624695,1.0,0.0,3.0,1.0,0.0
17909160,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.9272366762161256,0.2352170944213867,0.2107805162668228,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.8556810617446899,0.1862784177064895,0.1764090806245803,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.8912515640258789,0.2104894667863845,0.1470638364553451,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632751464844,0.8353627920150757,0.1726337671279907,0.16360405087471,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.7803992033004761,0.1399515122175216,0.6309720873832703,286.26348876953125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.569091796875,286.264892578125,1.0,0.2973815500736236,1.0,1.0,0.0,1.0,-1.594859004020691,1.5948569774627686,2.076374585158192e-06,1.2242645025253296,1.0,1.0,0.0,38.33358001708984,25.0,36615.9921875,0.0,335.40655517578125,1.0,283.1499938964844,285.5336303710937,297.0047302246094,299.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,30377.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222933173179626,1.0,0.0,0.0,3.67111611366272,3.671139478683472,8.992688549369632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.583984375,0.0,1514.474609375,1895.4371337890625,0.0,1790.931396484375,0.9069303870201112,1.0,0.0,3.0,1.0,0.0
17909220,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9645973443984984,0.2382869869470596,0.2134023904800415,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.8854085803031921,0.1878686547279358,0.1777808219194412,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.9250727295875548,0.2124274373054504,0.1483222842216491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8630391955375671,0.1740354895591735,0.1647970527410507,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.8071066737174988,0.1406785398721695,0.6335954070091248,286.26812744140625,284.95001220703125,295.891357421875,293.9991760253906,295.8882751464844,297.5614929199219,286.2689819335937,1.0,0.2951515316963196,1.0,1.0,0.0,1.0,-1.605745553970337,1.605743408203125,2.1032633412687574e-06,1.232861042022705,1.0,1.0,0.0,34.954345703125,25.0,36970.71484375,0.0,331.6540222167969,1.0,283.1499938964844,285.5278015136719,297.023681640625,299.454345703125,293.1499938964844,293.1499938964844,283.1499938964844,31130.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725008487701416,1.0,0.0,0.0,3.71636414527893,3.716387987136841,9.21573132472986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.40234375,0.0,1571.1673583984375,1895.4371337890625,0.0,1813.4254150390625,0.9152110815048218,1.0,0.0,3.0,1.0,0.0
17909280,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.9886435866355896,0.2407856583595276,0.2155353873968124,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9093198776245116,0.1891157627105713,0.1788787990808487,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9527840614318848,0.213944673538208,0.1493236273527145,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8856054544448853,0.1751336306333542,0.16575388610363,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.826405942440033,0.1412421762943267,0.6357296705245972,286.2748107910156,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5558166503906,286.2761535644531,1.0,0.2938553094863891,1.0,1.0,0.0,1.0,-1.6137371063232422,1.6137349605560305,2.1231583104963647e-06,1.2391860485076904,1.0,1.0,0.0,32.825706481933594,28.0,37209.375,0.0,329.9913635253906,1.0,283.1499938964844,285.5285949707031,297.0381164550781,299.4839172363281,293.1499938964844,293.1499938964844,283.1499938964844,31504.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270851731300354,1.0,0.0,0.0,3.7386069297790527,3.738630771636963,9.326374765805668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.220703125,0.0,1599.5472412109375,1895.4371337890625,0.0,1830.70556640625,0.9235096573829652,1.0,0.0,3.0,1.0,0.0
17909340,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9892308712005616,0.2484405040740966,0.2048700302839279,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9329935908317566,0.1917897909879684,0.1813886314630508,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9749928712844848,0.2171974778175354,0.1515871435403823,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.906001627445221,0.1774795055389404,0.1679520457983017,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.842331051826477,0.1424390971660614,0.6409156322479248,286.2682800292969,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5503234863281,286.267578125,1.0,0.2924610674381256,1.0,1.0,0.0,1.0,-1.6150283813476562,1.6150262355804443,2.126455456163967e-06,1.2402700185775757,1.0,1.0,0.0,31.338905334472656,31.0,37505.0546875,0.0,326.65167236328125,1.0,283.1499938964844,285.5071105957031,297.0670166015625,299.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,32628.951171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311261892318726,1.0,0.0,0.0,3.804744720458984,3.80476975440979,9.659271427153726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.26123046875,0.0,1685.94873046875,1895.4371337890625,0.0,1864.5147705078125,0.9397579431533812,1.0,0.0,3.0,1.0,0.0
17909400,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9892308712005616,0.2484405040740966,0.2048700302839279,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9329935908317566,0.1917897909879684,0.1813886314630508,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9749928712844848,0.2171974778175354,0.1515871435403823,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.906001627445221,0.1774795055389404,0.1679520457983017,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.842331051826477,0.1424390971660614,0.6409156322479248,286.2682800292969,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5503234863281,286.267578125,1.0,0.2924610674381256,1.0,1.0,0.0,1.0,-1.6150283813476562,1.6150262355804443,2.126455456163967e-06,1.2402700185775757,1.0,1.0,0.0,31.338905334472656,31.0,37505.0546875,0.0,326.65167236328125,1.0,283.1499938964844,285.5071105957031,297.0670166015625,299.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,32628.951171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311261892318726,1.0,0.0,0.0,3.804744720458984,3.80476975440979,9.659271427153726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.26123046875,0.0,1685.94873046875,1895.4371337890625,0.0,1864.5147705078125,0.9397579431533812,1.0,0.0,3.0,1.0,0.0
17909460,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9861481785774232,0.2569175064563751,0.197505384683609,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.946313202381134,0.194077119231224,0.1835515797138214,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9859997630119324,0.2199779748916626,0.1535324901342392,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.9184041023254396,0.1794788390398025,0.1698416769504547,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8511181473731995,0.1435052454471588,0.6455758810043335,286.25982666015625,284.95001220703125,296.0970764160156,294.0758972167969,296.09405517578125,297.5525207519531,286.2598876953125,1.0,0.2926145792007446,1.0,1.0,0.0,1.0,-1.620300531387329,1.6202983856201172,2.13955649996933e-06,1.2443547248840332,1.0,1.0,0.0,30.77626609802246,31.0,37816.53125,0.0,327.4767761230469,1.0,283.1499938964844,285.48876953125,297.09033203125,299.5795593261719,293.1499938964844,293.1499938964844,283.1499938964844,33679.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336124181747437,1.0,0.0,0.0,3.865520000457764,3.865545749664306,9.970320888896822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.2099609375,0.0,1768.0382080078125,1895.4371337890625,0.0,1885.43408203125,0.9517205953598022,1.0,0.0,3.0,1.0,0.0
17909520,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.985945463180542,0.2578442990779876,0.1970556080341339,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9472993612289428,0.1943183243274688,0.1837799847126007,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9867897033691406,0.2202713340520858,0.1537377387285232,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9193665385246276,0.1796893775463104,0.170041024684906,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8517590761184692,0.1436201483011245,0.6460833549499512,286.2601013183594,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5528259277344,286.26031494140625,1.0,0.2927089929580688,1.0,1.0,0.0,1.0,-1.6211179494857788,1.621115803718567,2.141601498806267e-06,1.2449960708618164,1.0,1.0,0.0,30.752927780151367,49.0,37849.63671875,0.0,327.8251647949219,1.0,283.1499938964844,285.4881286621094,297.0929260253906,299.5839233398437,293.1499938964844,293.1499938964844,283.04998779296875,33753.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338364720344543,1.0,0.0,0.0,3.869767665863037,3.86979341506958,9.992244258683058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.85498046875,0.0,1773.8729248046875,1895.4371337890625,0.0,1887.3238525390625,0.9547312259674072,1.0,0.0,3.0,1.0,0.0
17909580,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.992445707321167,0.264815092086792,0.2139476537704467,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9310586452484132,0.1966715902090072,0.1861138045787811,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9739176034927368,0.2231276929378509,0.1558192372322082,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9038458466529846,0.1817388236522674,0.1720843166112899,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8384060859680176,0.1446984261274337,0.6514111757278442,286.2118835449219,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5468444824219,286.21533203125,1.0,0.3006365895271301,1.0,1.0,0.0,1.0,-1.6555248498916626,1.6555225849151611,2.228707217000192e-06,1.271910309791565,1.0,1.0,0.0,33.0251579284668,67.0,38953.28125,0.0,351.84649658203125,1.0,283.0511779785156,285.4216613769531,297.1391906738281,299.6952209472656,293.1499938964844,293.1499938964844,282.75,34716.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408190369606018,1.0,0.0,0.0,3.9245493412017822,3.924575805664064,1.0277153705828823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.5546875,0.0,1850.279296875,1895.4371337890625,0.0,1946.5640869140625,0.9660946130752563,1.0,0.0,3.0,1.0,0.0
17909640,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.992445707321167,0.264815092086792,0.2139476537704467,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9310586452484132,0.1966715902090072,0.1861138045787811,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9739176034927368,0.2231276929378509,0.1558192372322082,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9038458466529846,0.1817388236522674,0.1720843166112899,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8384060859680176,0.1446984261274337,0.6514111757278442,286.2118835449219,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5468444824219,286.21533203125,1.0,0.3006365895271301,1.0,1.0,0.0,1.0,-1.6555248498916626,1.6555225849151611,2.228707217000192e-06,1.271910309791565,1.0,1.0,0.0,33.0251579284668,67.0,38953.28125,0.0,351.84649658203125,1.0,283.0511779785156,285.4216613769531,297.1391906738281,299.6952209472656,293.1499938964844,293.1499938964844,282.75,34716.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408190369606018,1.0,0.0,0.0,3.9245493412017822,3.924575805664064,1.0277153705828823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.5546875,0.0,1850.279296875,1895.4371337890625,0.0,1946.5640869140625,0.9660946130752563,1.0,0.0,3.0,1.0,0.0
17909700,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9967701435089112,0.2657929360866546,0.2305495589971542,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.9127539992332458,0.1977215707302093,0.1872370392084121,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.9573891758918762,0.224402904510498,0.1568164378404617,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8879271149635315,0.1826473027467727,0.1730691939592361,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.8244854211807251,0.1450846940279007,0.6538161635398865,286.1009521484375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.533203125,286.0841979980469,1.0,0.3069985508918762,1.0,1.0,0.0,1.0,-1.682070255279541,1.6820679903030396,2.297562332387315e-06,1.292806625366211,1.0,1.0,0.0,35.33433151245117,67.0,40415.18359375,0.0,372.6095886230469,1.0,282.7922058105469,285.2581481933594,297.20391845703125,299.915283203125,293.1499938964844,293.1499938964844,282.75,35007.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513774633407593,1.0,0.0,0.0,3.940973043441773,3.940999746322632,1.0363351066189352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.2109375,0.0,1873.6063232421875,1895.4371337890625,0.0,2037.380126953125,0.9700027108192444,1.0,0.0,3.0,1.0,0.0
17909760,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.97674959897995,0.2653415203094482,0.2391987890005111,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8800097703933716,0.1985902786254882,0.1882890611886978,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9201205372810364,0.2254665791988372,0.1577357351779937,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8570766448974609,0.1833875179290771,0.1739951074123382,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7958752512931824,0.1452530473470688,0.655773401260376,286.0588684082031,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5120544433594,286.0598449707031,1.0,0.3143040537834167,1.0,1.0,0.0,1.0,-1.7005559206008911,1.7005535364151,2.346824658161495e-06,1.3077985048294067,1.0,1.0,0.0,39.740718841552734,70.0,40892.94921875,0.0,395.0043029785156,1.0,282.7547607421875,285.2279052734375,297.2055358886719,299.9058837890625,293.1499938964844,293.1499938964844,282.45001220703125,35232.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576331496238708,1.0,0.0,0.0,3.953615427017212,3.9536423683166495,1.0429947678858298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.53173828125,0.0,1891.6954345703125,1895.4371337890625,0.0,2091.844970703125,0.973010241985321,1.0,0.0,3.0,1.0,0.0
17909820,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.9250330924987792,0.2665431797504425,0.2399061620235443,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8386510014533997,0.1996525377035141,0.1897154003381729,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8739354014396667,0.2267946600914001,0.1589908152818679,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8181389570236206,0.1842639744281768,0.1752379834651947,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.756134033203125,0.1451750844717025,0.6574169993400574,285.8629455566406,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4853820800781,285.8573608398437,1.0,0.32264444231987,1.0,1.0,0.0,1.0,-1.7058470249176023,1.7058446407318115,2.3607854018337093e-06,1.3118799924850464,1.0,1.0,0.0,47.14870071411133,70.0,42050.05859375,0.0,420.0242919921875,1.0,282.46221923828125,284.9998474121094,297.2363586425781,300.0438537597656,293.1499938964844,293.1499938964844,282.45001220703125,35492.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716430425643921,1.0,0.0,0.0,3.968194723129273,3.96822190284729,1.050701257554465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.37158203125,0.0,1912.7003173828125,1895.4371337890625,0.0,2215.442626953125,0.976478397846222,1.0,0.0,3.0,1.0,0.0
17909880,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.9157243967056274,0.2670584321022033,0.2403274476528167,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.8317497372627258,0.1998739391565323,0.189996987581253,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.8662371635437012,0.2270780652761459,0.1592406779527664,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8527526855469,0.811211347579956,0.1844410300254821,0.1754776835441589,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.7493797540664673,0.1451165676116943,0.6574981808662415,285.8524780273437,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4799194335937,285.85113525390625,1.0,0.3245190382003784,1.0,1.0,0.0,1.0,-1.7073757648468018,1.7073733806610107,2.364855617997818e-06,1.31308114528656,1.0,1.0,0.0,48.7600212097168,73.0,42108.23046875,0.0,425.5929260253906,1.0,282.45635986328125,284.9928894042969,297.22412109375,300.0186462402344,293.1499938964844,293.1499938964844,282.1499938964844,35542.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725911140441895,1.0,0.0,0.0,3.9709882736206055,3.971015453338623,1.0521811191210872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.87255859375,0.0,1916.74267578125,1895.4371337890625,0.0,2223.882080078125,0.977142870426178,1.0,0.0,3.0,1.0,0.0
17909940,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.884687066078186,0.2698825597763061,0.2430020570755005,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.804912805557251,0.2007339894771576,0.1911786198616027,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8380376100540161,0.2282151579856872,0.1603129804134369,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7831023335456848,0.1850891262292862,0.1764562726020813,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7241854667663574,0.1446368098258972,0.6570059657096863,285.6401062011719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.454833984375,285.6385803222656,1.0,0.3327747583389282,1.0,1.0,0.0,1.0,-1.7138794660568235,1.7138770818710327,2.382221964580822e-06,1.318192958831787,1.0,1.0,0.0,55.97907257080078,61.0,43297.99609375,0.0,450.4537353515625,1.0,282.1546630859375,284.7555236816406,297.23358154296875,300.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,35727.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833811044692993,1.0,0.0,0.0,3.981325387954712,3.9813525676727295,1.057666167980642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.451171875,0.0,1931.7503662109373,1895.4371337890625,0.0,2320.5498046875,0.9796016216278076,1.0,0.0,3.0,1.0,0.0
17910000,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.884687066078186,0.2698825597763061,0.2430020570755005,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.804912805557251,0.2007339894771576,0.1911786198616027,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8380376100540161,0.2282151579856872,0.1603129804134369,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7831023335456848,0.1850891262292862,0.1764562726020813,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7241854667663574,0.1446368098258972,0.6570059657096863,285.6401062011719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.454833984375,285.6385803222656,1.0,0.3327747583389282,1.0,1.0,0.0,1.0,-1.7138794660568235,1.7138770818710327,2.382221964580822e-06,1.318192958831787,1.0,1.0,0.0,55.97907257080078,61.0,43297.99609375,0.0,450.4537353515625,1.0,282.1546630859375,284.7555236816406,297.23358154296875,300.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,35727.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833811044692993,1.0,0.0,0.0,3.981325387954712,3.9813525676727295,1.057666167980642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.451171875,0.0,1931.7503662109373,1895.4371337890625,0.0,2320.5498046875,0.9796016216278076,1.0,0.0,3.0,1.0,0.0
17910060,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.881466805934906,0.2727867662906647,0.2456493228673935,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7999448776245117,0.2013009935617447,0.1918375045061111,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8334915041923523,0.2290284037590026,0.1609755903482437,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.7780782580375671,0.1854569762945175,0.1769237369298935,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.7184029817581177,0.1439347267150879,0.6543735265731812,285.42828369140625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4317321777344,285.4263610839844,1.0,0.3341989815235138,1.0,1.0,0.0,1.0,-1.716048240661621,1.71604585647583,2.3880338630988263e-06,1.3199002742767334,1.0,1.0,0.0,57.61528396606445,49.0,44379.73046875,0.0,456.5319213867188,1.0,281.857177734375,284.5199279785156,297.2454528808594,300.179443359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918403744697571,1.0,0.0,0.0,3.9874696731567374,3.987497091293335,1.060933186636248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0595703125,0.0,1940.7078857421875,1895.4371337890625,0.0,2397.070068359375,0.9810630083084106,1.0,0.0,3.0,1.0,0.0
17910120,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.881466805934906,0.2727867662906647,0.2456493228673935,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7999448776245117,0.2013009935617447,0.1918375045061111,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8334915041923523,0.2290284037590026,0.1609755903482437,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.7780782580375671,0.1854569762945175,0.1769237369298935,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.7184029817581177,0.1439347267150879,0.6543735265731812,285.42828369140625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4317321777344,285.4263610839844,1.0,0.3341989815235138,1.0,1.0,0.0,1.0,-1.716048240661621,1.71604585647583,2.3880338630988263e-06,1.3199002742767334,1.0,1.0,0.0,57.61528396606445,49.0,44379.73046875,0.0,456.5319213867188,1.0,281.857177734375,284.5199279785156,297.2454528808594,300.179443359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918403744697571,1.0,0.0,0.0,3.9874696731567374,3.987497091293335,1.060933186636248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0595703125,0.0,1940.7078857421875,1895.4371337890625,0.0,2397.070068359375,0.9810630083084106,1.0,0.0,3.0,1.0,0.0
17910180,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8954053521156311,0.2757004499435425,0.248172253370285,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8100808262825012,0.201677069067955,0.1921338886022567,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8434855341911316,0.2296236753463745,0.1613524556159973,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.7877812385559082,0.1856511533260345,0.1770444810390472,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7250335216522217,0.1430965214967727,0.6502737402915955,285.20880126953125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41064453125,285.20654296875,1.0,0.3311378359794616,1.0,1.0,0.0,1.0,-1.715109944343567,1.715107560157776,2.3854911432863446e-06,1.3191397190093994,1.0,1.0,0.0,55.00199890136719,37.0,45381.21484375,0.0,448.3364868164063,1.0,281.5572204589844,284.2776794433594,297.26123046875,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992823719978333,1.0,0.0,0.0,3.991120338439941,3.991147756576538,1.0628767768139369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8388671875,0.0,1946.0430908203125,1895.4371337890625,0.0,2464.86572265625,0.9819312691688538,1.0,0.0,3.0,1.0,0.0
17910240,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8954053521156311,0.2757004499435425,0.248172253370285,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8100808262825012,0.201677069067955,0.1921338886022567,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8434855341911316,0.2296236753463745,0.1613524556159973,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.7877812385559082,0.1856511533260345,0.1770444810390472,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7250335216522217,0.1430965214967727,0.6502737402915955,285.20880126953125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41064453125,285.20654296875,1.0,0.3311378359794616,1.0,1.0,0.0,1.0,-1.715109944343567,1.715107560157776,2.3854911432863446e-06,1.3191397190093994,1.0,1.0,0.0,55.00199890136719,37.0,45381.21484375,0.0,448.3364868164063,1.0,281.5572204589844,284.2776794433594,297.26123046875,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992823719978333,1.0,0.0,0.0,3.991120338439941,3.991147756576538,1.0628767768139369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8388671875,0.0,1946.0430908203125,1895.4371337890625,0.0,2464.86572265625,0.9819312691688538,1.0,0.0,3.0,1.0,0.0
17910300,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9081091284751892,0.2771437466144562,0.2493962496519088,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.819442093372345,0.2018225044012069,0.1921955943107605,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.853370189666748,0.2298716157674789,0.1614734977483749,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7974168062210083,0.1857093423604965,0.1770221292972564,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7321961522102356,0.1426505893468856,0.6478783488273621,285.0561828613281,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4009704589844,285.03472900390625,1.0,0.3283573389053345,1.0,1.0,0.0,1.0,-1.71389639377594,1.713894009590149,2.3822176444809884e-06,1.3181662559509275,1.0,1.0,0.0,52.56364822387695,37.0,46297.64453125,0.0,440.4977111816406,1.0,281.2920837402344,284.08184814453125,297.2942199707031,300.4052734375,293.1499938964844,293.1499938964844,281.25,35925.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051111102104187,1.0,0.0,0.0,3.992344856262207,3.992372274398804,1.0635291118887835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.81298828125,0.0,1947.8350830078125,1895.4371337890625,0.0,2518.24609375,0.9822225570678712,1.0,0.0,3.0,1.0,0.0
17910360,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9260912537574768,0.2784881889820099,0.2505052983760834,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8314906358718872,0.2018977999687194,0.1921694576740265,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8667623400688171,0.230032131075859,0.1615159958600998,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8100956082344055,0.1857026517391204,0.1769172549247741,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7419923543930054,0.1421547830104828,0.6451687812805176,284.9808654785156,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3909606933594,284.9786071777344,1.0,0.3248968124389648,1.0,1.0,0.0,1.0,-1.7118693590164185,1.7118669748306274,2.376777274548658e-06,1.3165576457977295,1.0,1.0,0.0,49.58289337158203,25.0,46317.83984375,0.0,430.6111145019531,1.0,281.2539367675781,284.0281066894531,297.279052734375,300.3350524902344,293.1499938964844,293.1499938964844,280.95001220703125,35942.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061625361442566,1.0,0.0,0.0,3.993285655975342,3.9933130741119385,1.064030357156298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.59326171875,0.0,1949.2122802734373,1895.4371337890625,0.0,2527.89990234375,0.9824462532997132,1.0,0.0,3.0,1.0,0.0
17910420,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9760613441467284,0.2812261581420898,0.2526430785655975,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8689497113227844,0.2020327150821685,0.1920040398836136,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9085972905158995,0.2303378134965896,0.1615092009305954,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8454944491386414,0.1856751143932342,0.1765991002321243,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7737853527069092,0.1411611586809158,0.6393237709999084,284.8369445800781,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373046875,284.8481140136719,1.0,0.3163942992687225,1.0,1.0,0.0,1.0,-1.7068296670913696,1.7068272829055786,2.3632678676221985e-06,1.3125442266464231,0.8566835522651672,0.8566835522651672,0.0,42.30574035644531,25.0,46574.3046875,0.0,406.5196838378906,1.0,280.9555969238281,283.9022827148437,297.2821350097656,300.3581848144531,293.1499938964844,293.1499938964844,281.25,42915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109400868415833,1.0,0.0,0.0,3.7660341262817374,3.7660605907440186,9.463718129154586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.517578125,0.0,1719.5255126953125,1895.4371337890625,0.0,2571.853515625,0.9360365867614746,1.0,0.0,3.0,1.0,0.0
17910480,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9760613441467284,0.2812261581420898,0.2526430785655975,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8689497113227844,0.2020327150821685,0.1920040398836136,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9085972905158995,0.2303378134965896,0.1615092009305954,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8454944491386414,0.1856751143932342,0.1765991002321243,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7737853527069092,0.1411611586809158,0.6393237709999084,284.8369445800781,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373046875,284.8481140136719,1.0,0.3163942992687225,1.0,1.0,0.0,1.0,-1.7068296670913696,1.7068272829055786,2.3632678676221985e-06,1.3125442266464231,0.8566835522651672,0.8566835522651672,0.0,42.30574035644531,25.0,46574.3046875,0.0,406.5196838378906,1.0,280.9555969238281,283.9022827148437,297.2821350097656,300.3581848144531,293.1499938964844,293.1499938964844,281.25,42915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109400868415833,1.0,0.0,0.0,3.7660341262817374,3.7660605907440186,9.463718129154586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.517578125,0.0,1719.5255126953125,1895.4371337890625,0.0,2571.853515625,0.9360365867614746,1.0,0.0,3.0,1.0,0.0
17910540,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.2863989472389221,0.2559157907962799,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8918566703796387,0.2030534297227859,0.1926086544990539,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9360875487327576,0.2317483276128769,0.1621893644332885,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8666489720344543,0.1864704340696334,0.177007794380188,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7922293543815613,0.1408723592758178,0.6365199685096741,285.0462646484375,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714904785156,285.0419006347656,1.0,0.3101162016391754,1.0,1.0,0.0,1.0,-1.68580424785614,1.685801982879639,2.311081516381819e-06,1.2988076210021973,1.0,1.0,0.0,38.84578323364258,25.0,45821.734375,0.0,390.105712890625,1.0,281.2435913085937,284.08673095703125,297.2382507324219,300.1976623535156,293.1499938964844,293.1499938964844,280.95001220703125,33661.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961034774780273,1.0,0.0,0.0,3.8640761375427246,3.864101886749268,9.96287326415768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.93359375,0.0,1766.1121826171875,1895.4371337890625,0.0,2435.854736328125,0.9517004489898682,1.0,0.0,3.0,1.0,0.0
17910600,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.2863989472389221,0.2559157907962799,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8918566703796387,0.2030534297227859,0.1926086544990539,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9360875487327576,0.2317483276128769,0.1621893644332885,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8666489720344543,0.1864704340696334,0.177007794380188,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7922293543815613,0.1408723592758178,0.6365199685096741,285.0462646484375,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714904785156,285.0419006347656,1.0,0.3101162016391754,1.0,1.0,0.0,1.0,-1.68580424785614,1.685801982879639,2.311081516381819e-06,1.2988076210021973,1.0,1.0,0.0,38.84578323364258,25.0,45821.734375,0.0,390.105712890625,1.0,281.2435913085937,284.08673095703125,297.2382507324219,300.1976623535156,293.1499938964844,293.1499938964844,280.95001220703125,33661.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961034774780273,1.0,0.0,0.0,3.8640761375427246,3.864101886749268,9.96287326415768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.93359375,0.0,1766.1121826171875,1895.4371337890625,0.0,2435.854736328125,0.9517004489898682,1.0,0.0,3.0,1.0,0.0
17910660,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967968463897704,0.2947697639465332,0.2306820005178451,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238708019256592,0.2037911117076873,0.1933217495679855,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9697226285934448,0.2326817959547042,0.1628966480493545,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8955674767494202,0.1870175749063491,0.1775273084640503,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167983889579773,0.1405779123306274,0.634853720664978,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.8590087890625,1.0,0.3054215908050537,1.0,1.0,0.0,1.0,-1.6794648170471191,1.679462432861328,2.290970769536216e-06,1.2909411191940308,0.8598077297210693,0.8598077297210693,0.0,35.299537658691406,43.0,46041.88671875,0.0,371.0835876464844,1.0,280.9564514160156,283.9079895019531,297.3121643066406,300.3506774902344,293.1499938964844,293.1499938964844,281.25,41014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036965727806091,1.0,0.0,0.0,3.720717668533325,3.720743179321289,9.237335234502098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.150390625,0.0,1651.52587890625,1895.4371337890625,0.0,2505.270263671875,0.9240779280662536,1.0,0.0,3.0,1.0,0.0
17910720,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967968463897704,0.2947697639465332,0.2306820005178451,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238708019256592,0.2037911117076873,0.1933217495679855,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9697226285934448,0.2326817959547042,0.1628966480493545,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8955674767494202,0.1870175749063491,0.1775273084640503,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167983889579773,0.1405779123306274,0.634853720664978,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.8590087890625,1.0,0.3054215908050537,1.0,1.0,0.0,1.0,-1.6794648170471191,1.679462432861328,2.290970769536216e-06,1.2909411191940308,0.8598077297210693,0.8598077297210693,0.0,35.299537658691406,43.0,46041.88671875,0.0,371.0835876464844,1.0,280.9564514160156,283.9079895019531,297.3121643066406,300.3506774902344,293.1499938964844,293.1499938964844,281.25,41014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036965727806091,1.0,0.0,0.0,3.720717668533325,3.720743179321289,9.237335234502098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.150390625,0.0,1651.52587890625,1895.4371337890625,0.0,2505.270263671875,0.9240779280662536,1.0,0.0,3.0,1.0,0.0
17910780,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980082511901855,0.3032245635986328,0.2374690026044845,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9171183705329896,0.204999566078186,0.1942921876907348,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9637942910194396,0.2342212945222854,0.1638071686029434,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8895522356033325,0.18800088763237,0.1782994270324707,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8105579614639282,0.1407473385334015,0.6349420547485352,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4018249511719,285.0625305175781,1.0,0.3088195323944092,1.0,1.0,0.0,1.0,-1.6908783912658691,1.6908761262893677,2.3205341221910203e-06,1.2996058464050293,1.0,1.0,0.0,36.32723236083984,61.0,45789.1484375,0.0,380.28326416015625,1.0,281.2433166503906,284.1015319824219,297.2689208984375,300.2059631347656,293.1499938964844,293.1499938964844,280.95001220703125,33029.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911666631698608,1.0,0.0,0.0,3.828829526901245,3.82885479927063,9.78194748313399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.07177734375,0.0,1718.061767578125,1895.4371337890625,0.0,2390.953857421875,0.9432673454284668,1.0,0.0,3.0,1.0,0.0
