time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980082511901855,0.3032245635986328,0.2374690026044845,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9171183705329896,0.204999566078186,0.1942921876907348,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9637942910194396,0.2342212945222854,0.1638071686029434,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8895522356033325,0.18800088763237,0.1782994270324707,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8105579614639282,0.1407473385334015,0.6349420547485352,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4018249511719,285.0625305175781,1.0,0.3088195323944092,1.0,1.0,0.0,1.0,-1.6908783912658691,1.6908761262893677,2.3205341221910203e-06,1.2996058464050293,1.0,1.0,0.0,36.32723236083984,61.0,45789.1484375,0.0,380.28326416015625,1.0,281.2433166503906,284.1015319824219,297.2689208984375,300.2059631347656,293.1499938964844,293.1499938964844,280.95001220703125,33029.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911666631698608,1.0,0.0,0.0,3.828829526901245,3.82885479927063,9.78194748313399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.07177734375,0.0,1718.061767578125,1895.4371337890625,0.0,2390.953857421875,0.9432673454284668,1.0,0.0,3.0,1.0,0.0
17910900,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9990000128746032,0.3053014576435089,0.2483964413404464,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9049504399299622,0.205550268292427,0.1949609518051147,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.951672375202179,0.2348857969045639,0.1644088923931121,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8785880208015442,0.1884475201368332,0.1788615733385086,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8001623749732971,0.1407996118068695,0.6357870697975159,284.9317932128906,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002380371094,284.9133605957031,1.0,0.3131212890148163,1.0,1.0,0.0,1.0,-1.7072075605392456,1.707205295562744,2.3637433059775503e-06,1.312411189079285,0.9491912722587584,0.9491912722587584,0.0,38.06945037841797,61.0,46999.59765625,0.0,394.4295654296875,1.0,280.9931030273437,283.923828125,297.35028076171875,300.4587097167969,293.1499938964844,293.1499938964844,280.95001220703125,34678.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991445064544678,1.0,0.0,0.0,3.852927207946777,3.85295295715332,9.905464821713394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.46630859375,0.0,1760.437744140625,1895.4371337890625,0.0,2463.605712890625,0.9488584995269777,1.0,0.0,3.0,1.0,0.0
17910960,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.3054723143577575,0.2637757658958435,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8880745768547058,0.2059055417776107,0.1954528391361236,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9321314692497252,0.2352994233369827,0.1648256182670593,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8625141978263855,0.1887135356664657,0.1792643815279007,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7846649289131165,0.1406531035900116,0.6359264850616455,284.9069519042969,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3881225585937,284.91387939453125,1.0,0.3188651502132416,1.0,1.0,0.0,1.0,-1.7274105548858645,1.7274081707000732,2.4179284991987515e-06,1.3282891511917114,0.9177541732788086,0.9177541732788086,0.0,40.73516082763672,64.0,47288.2578125,0.0,413.7822265625,1.0,280.9560852050781,283.92755126953125,297.3548278808594,300.442138671875,293.1499938964844,293.1499938964844,280.6499938964844,37433.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036211133003235,1.0,0.0,0.0,3.7976362705230713,3.7976620197296143,9.623211099096809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.837890625,0.0,1714.8641357421875,1895.4371337890625,0.0,2504.578369140625,0.939175307750702,1.0,0.0,3.0,1.0,0.0
17911020,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9800928235054016,0.3041626811027527,0.2741114795207977,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8556680679321289,0.2063598334789276,0.1961587518453598,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8947511315345764,0.2358410954475402,0.1654131263494491,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8323400020599365,0.1890179812908172,0.1798259764909744,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7547926306724548,0.1400887966156005,0.6349115371704102,284.8403625488281,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568420410156,284.8547058105469,1.0,0.3263044655323028,1.0,1.0,0.0,1.0,-1.7413907051086426,1.7413883209228516,2.456331685607438e-06,1.3396445512771606,0.816338062286377,0.816338062286377,0.0,46.346153259277344,64.0,47814.0,0.0,438.4468078613281,1.0,280.6613464355469,283.8648986816406,297.3664245605469,300.5285949707031,293.1499938964844,293.1499938964844,280.6499938964844,43888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146268129348755,1.0,0.0,0.0,3.553093671798706,3.5531179904937744,8.423771760135423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.63720703125,0.0,1485.462890625,1895.4371337890625,0.0,2605.864990234375,0.889809250831604,1.0,0.0,3.0,1.0,0.0
17911080,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9742254018783568,0.3042888045310974,0.2740763127803802,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8503961563110352,0.2064278721809387,0.1962500512599945,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.888917088508606,0.2359271049499511,0.1654884964227676,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8274097442626953,0.1890643239021301,0.1798982620239257,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7499772906303406,0.1400041282176971,0.6347000598907471,284.8638916015625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540344238281,284.8763732910156,1.0,0.3271412849426269,1.0,1.0,0.0,1.0,-1.7399641275405884,1.7399617433547974,2.452457692925236e-06,1.338534593582153,0.8241986632347107,0.8241986632347107,0.0,47.34676361083984,67.0,47790.1796875,0.0,440.916015625,1.0,280.6573791503906,283.8855285644531,297.3562316894531,300.5060119628906,293.1499938964844,293.1499938964844,280.95001220703125,42950.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145623207092285,1.0,0.0,0.0,3.530111312866211,3.5301353931427,8.315150239468494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.23828125,0.0,1454.1324462890625,1895.4371337890625,0.0,2605.269287109375,0.8850007057189941,1.0,0.0,3.0,1.0,0.0
17911140,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9453001022338868,0.3075875341892242,0.2763807475566864,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8267067074775696,0.2074905633926391,0.1973178088665008,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8624454736709595,0.2372503727674484,0.1664337664842605,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.803722620010376,0.1899132877588272,0.1807749569416046,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7277043461799622,0.1397080868482589,0.6337998509407043,285.03839111328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475646972656,285.03521728515625,1.0,0.3338496387004852,1.0,1.0,0.0,1.0,-1.7459970712661743,1.7459945678710938,2.4687396944500506e-06,1.3431289196014404,0.9679983854293824,0.9679983854293824,0.0,53.12402725219727,70.0,47617.42578125,0.0,461.4913024902344,1.0,280.9418029785156,284.02593994140625,297.2970886230469,300.3553466796875,293.1499938964844,293.1499938964844,280.6499938964844,32443.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804530143737793,1.0,0.0,0.0,3.693028926849365,3.6930527687072754,9.10036305867834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.01611328125,0.0,1554.645263671875,1895.4371337890625,0.0,2512.91552734375,0.91227924823761,1.0,0.0,3.0,1.0,0.0
17911200,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9453001022338868,0.3075875341892242,0.2763807475566864,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8267067074775696,0.2074905633926391,0.1973178088665008,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8624454736709595,0.2372503727674484,0.1664337664842605,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.803722620010376,0.1899132877588272,0.1807749569416046,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7277043461799622,0.1397080868482589,0.6337998509407043,285.03839111328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475646972656,285.03521728515625,1.0,0.3338496387004852,1.0,1.0,0.0,1.0,-1.7459970712661743,1.7459945678710938,2.4687396944500506e-06,1.3431289196014404,0.9679983854293824,0.9679983854293824,0.0,53.12402725219727,70.0,47617.42578125,0.0,461.4913024902344,1.0,280.9418029785156,284.02593994140625,297.2970886230469,300.3553466796875,293.1499938964844,293.1499938964844,280.6499938964844,32443.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804530143737793,1.0,0.0,0.0,3.693028926849365,3.6930527687072754,9.10036305867834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.01611328125,0.0,1554.645263671875,1895.4371337890625,0.0,2512.91552734375,0.91227924823761,1.0,0.0,3.0,1.0,0.0
17911260,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9323928356170654,0.3095263242721557,0.2784346640110016,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8164451122283936,0.2079171240329742,0.1979824900627136,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8512670993804932,0.2377326190471649,0.1670008152723312,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.792708158493042,0.1902329623699188,0.1813261955976486,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7178362607955933,0.1394340693950653,0.6335479021072388,284.8685302734375,284.95001220703125,297.3435363769531,294.3238525390625,297.3409118652344,297.3435363769531,284.8603210449219,1.0,0.3374719619750976,1.0,1.0,0.0,1.0,-1.7503039836883545,1.750301480293274,2.480563352946774e-06,1.3465341329574585,0.8590396642684937,0.8590396642684937,0.0,56.166622161865234,70.0,48367.44921875,0.0,473.2005920410156,1.0,280.680908203125,283.8355712890625,297.3683776855469,300.5741271972656,293.1499938964844,293.1499938964844,280.6499938964844,37573.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134468793869019,1.0,0.0,0.0,3.6677494049072266,3.667773962020874,8.976202252597432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.6298828125,0.0,1564.8348388671875,1895.4371337890625,0.0,2594.970947265625,0.9079905152320862,1.0,0.0,3.0,1.0,0.0
17911320,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9241089224815368,0.3106803596019745,0.2795317769050598,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8097385764122009,0.2080798000097274,0.1982406824827194,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8442988395690918,0.2379075139760971,0.1672012060880661,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7857380509376526,0.1903343647718429,0.1815250366926193,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.71128249168396,0.1391733586788177,0.6328470706939697,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397216796875,284.89068603515625,1.0,0.3396268188953399,1.0,1.0,0.0,1.0,-1.751570224761963,1.7515677213668823,2.4840410333126783e-06,1.3475313186645508,0.8465011715888977,0.8465011715888977,0.0,58.15531921386719,58.0,48158.48046875,0.0,479.9163818359375,1.0,280.65728759765625,283.8757019042969,297.3547058105469,300.5182189941406,293.1499938964844,293.1499938964844,280.95001220703125,40009.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815121591091156,1.0,0.0,0.0,3.568812608718872,3.5688364505767822,8.4984702652946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.92041015625,0.0,1474.0364990234375,1895.4371337890625,0.0,2610.435302734375,0.8901981115341187,1.0,0.0,3.0,1.0,0.0
17911380,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9302296042442322,0.3148885071277618,0.2829540073871612,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8119941353797913,0.2090485841035843,0.1989805996417999,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8466393947601318,0.239078551530838,0.1678560376167297,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.78786301612854,0.1911053955554962,0.1820897758007049,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7117582559585571,0.1389289051294326,0.6310803890228271,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33966064453125,285.0469970703125,1.0,0.3394376933574676,1.0,1.0,0.0,1.0,-1.7559086084365845,1.755906105041504,2.495904936949956e-06,1.3508901596069336,0.9951683282852172,0.9951683282852172,0.0,57.89336013793945,46.0,47929.4375,0.0,481.848876953125,1.0,280.9427490234375,284.0150756835937,297.3015441894531,300.37957763671875,293.1499938964844,293.1499938964844,280.6499938964844,31828.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062586784362793,1.0,0.0,0.0,3.733612537384033,3.7336366176605225,9.30147450617369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.203125,0.0,1596.2733154296875,1895.4371337890625,0.0,2528.783203125,0.9210505485534668,1.0,0.0,3.0,1.0,0.0
17911440,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9302296042442322,0.3148885071277618,0.2829540073871612,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8119941353797913,0.2090485841035843,0.1989805996417999,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8466393947601318,0.239078551530838,0.1678560376167297,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.78786301612854,0.1911053955554962,0.1820897758007049,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7117582559585571,0.1389289051294326,0.6310803890228271,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33966064453125,285.0469970703125,1.0,0.3394376933574676,1.0,1.0,0.0,1.0,-1.7559086084365845,1.755906105041504,2.495904936949956e-06,1.3508901596069336,0.9951683282852172,0.9951683282852172,0.0,57.89336013793945,46.0,47929.4375,0.0,481.848876953125,1.0,280.9427490234375,284.0150756835937,297.3015441894531,300.37957763671875,293.1499938964844,293.1499938964844,280.6499938964844,31828.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062586784362793,1.0,0.0,0.0,3.733612537384033,3.7336366176605225,9.30147450617369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.203125,0.0,1596.2733154296875,1895.4371337890625,0.0,2528.783203125,0.9210505485534668,1.0,0.0,3.0,1.0,0.0
17911500,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9413251876831056,0.3166572153568268,0.2847144603729248,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8188757300376892,0.2094117254018783,0.1993672996759414,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8539167642593384,0.2394798249006271,0.1681989282369613,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7949625253677368,0.1913845241069793,0.1823866516351699,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7172197699546814,0.1387563198804855,0.6303098201751709,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3380432128906,284.8730773925781,1.0,0.3378860652446747,1.0,1.0,0.0,1.0,-1.7583320140838623,1.7583295106887815,2.502605411791592e-06,1.3528120517730713,0.9009478092193604,0.9009478092193604,0.0,56.17032623291016,46.0,48778.95703125,0.0,478.21087646484375,1.0,280.6954650878906,283.8197937011719,297.3683166503906,300.607177734375,293.1499938964844,293.1499938964844,280.6499938964844,35164.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143811821937561,1.0,0.0,0.0,3.749646902084351,3.749671697616577,9.38153789320495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.796875,0.0,1640.4588623046875,1895.4371337890625,0.0,2603.59619140625,0.924985408782959,1.0,0.0,3.0,1.0,0.0
17911560,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9536529779434204,0.3181017637252807,0.2860132753849029,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8268635869026184,0.2095793336629867,0.1995094418525695,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8626613616943359,0.2396384179592132,0.1683067232370376,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8034030795097351,0.1914833784103393,0.1824591010808944,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.723560094833374,0.13843834400177,0.6287409067153931,284.8591613769531,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33355712890625,284.85650634765625,1.0,0.3354578614234924,0.9593517184257508,0.9593517184257508,0.2000000029802322,1.0,-1.7583974599838257,1.5791423320770264,0.1792550384998321,1.1744035482406616,0.8500064015388489,0.8500064015388489,0.0,54.011749267578125,34.0,47377.30859375,0.0,471.3998107910156,1.0,280.65692138671875,283.79034423828125,297.3542175292969,300.5278625488281,293.1499938964844,293.1499938964844,280.95001220703125,39896.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817392885684967,1.0,0.0,0.0,3.62936806678772,3.629392623901367,8.789320986579696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.900390625,0.0,1539.322021484375,1895.4371337890625,0.0,2631.43310546875,0.90290766954422,1.0,0.0,3.0,1.0,0.0
17911620,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9872459769248962,0.3215170502662658,0.2887620627880096,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8532639741897583,0.2100894302129745,0.1997273713350296,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8922402262687683,0.2402077913284301,0.1685001105070114,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8293135166168213,0.1918424516916275,0.1825359910726547,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7446835041046143,0.1379132568836212,0.6251723170280457,284.8119201660156,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3289489746094,284.802734375,1.0,0.3285884857177734,0.8780550956726074,0.8780550956726074,0.6000000238418579,1.0,-1.7579944133758545,0.9041673541069032,0.8538269996643066,0.5012149810791016,0.7625967264175415,0.7625967264175415,0.0,47.86715698242188,25.0,39257.35546875,0.0,451.7036743164063,1.0,280.94171142578125,283.69879150390625,297.19293212890625,299.91357421875,293.1499938964844,293.1499938964844,281.25,44216.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903010845184326,1.0,0.0,0.0,3.401161432266236,3.401184558868408,7.718764436503989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.224609375,0.0,1330.8309326171875,1895.4371337890625,0.0,2383.1015625,0.8536623120307922,1.0,0.0,3.0,1.0,0.0
17911680,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9872459769248962,0.3215170502662658,0.2887620627880096,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8532639741897583,0.2100894302129745,0.1997273713350296,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8922402262687683,0.2402077913284301,0.1685001105070114,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8293135166168213,0.1918424516916275,0.1825359910726547,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7446835041046143,0.1379132568836212,0.6251723170280457,284.8119201660156,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3289489746094,284.802734375,1.0,0.3285884857177734,0.8780550956726074,0.8780550956726074,0.6000000238418579,1.0,-1.7579944133758545,0.9041673541069032,0.8538269996643066,0.5012149810791016,0.7625967264175415,0.7625967264175415,0.0,47.86715698242188,25.0,39257.35546875,0.0,451.7036743164063,1.0,280.94171142578125,283.69879150390625,297.19293212890625,299.91357421875,293.1499938964844,293.1499938964844,281.25,44216.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903010845184326,1.0,0.0,0.0,3.401161432266236,3.401184558868408,7.718764436503989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.224609375,0.0,1330.8309326171875,1895.4371337890625,0.0,2383.1015625,0.8536623120307922,1.0,0.0,3.0,1.0,0.0
17911740,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.3289262056350708,0.2677262127399444,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8907368183135986,0.210813820362091,0.2001034766435623,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9355139136314392,0.2410501688718795,0.1688505560159683,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8638098835945129,0.1923983693122863,0.1827598214149475,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7749314904212952,0.1375680267810821,0.6221771240234375,284.9267883300781,284.95001220703125,297.6982421875,294.31475830078125,297.4971008300781,297.34246826171875,284.9370422363281,1.0,0.3202829360961914,0.7967585325241089,0.7967585325241089,1.0,1.0,-1.748310923576355,0.7624925971031189,0.985818326473236,0.3684518933296203,0.8068528175354004,0.8068528175354004,0.0,41.71954345703125,25.0,36308.7109375,0.0,423.0191345214844,1.0,281.2382507324219,283.857666015625,297.10272216796875,299.4862060546875,293.1499938964844,293.1499938964844,281.54998779296875,38038.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416130900382996,1.0,0.0,0.0,3.296269416809082,3.296290636062622,7.250012004078599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.72998046875,0.0,1187.85595703125,1895.4371337890625,0.0,1953.343017578125,0.8271550536155701,1.0,0.0,3.0,1.0,0.0
17911800,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.3289262056350708,0.2677262127399444,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8907368183135986,0.210813820362091,0.2001034766435623,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9355139136314392,0.2410501688718795,0.1688505560159683,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8638098835945129,0.1923983693122863,0.1827598214149475,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7749314904212952,0.1375680267810821,0.6221771240234375,284.9267883300781,284.95001220703125,297.6982421875,294.31475830078125,297.4971008300781,297.34246826171875,284.9370422363281,1.0,0.3202829360961914,0.7967585325241089,0.7967585325241089,1.0,1.0,-1.748310923576355,0.7624925971031189,0.985818326473236,0.3684518933296203,0.8068528175354004,0.8068528175354004,0.0,41.71954345703125,25.0,36308.7109375,0.0,423.0191345214844,1.0,281.2382507324219,283.857666015625,297.10272216796875,299.4862060546875,293.1499938964844,293.1499938964844,281.54998779296875,38038.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416130900382996,1.0,0.0,0.0,3.296269416809082,3.296290636062622,7.250012004078599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.72998046875,0.0,1187.85595703125,1895.4371337890625,0.0,1953.343017578125,0.8271550536155701,1.0,0.0,3.0,1.0,0.0
17911860,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.3349494934082031,0.2615149319171905,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8985944390296936,0.2114630788564682,0.2005655467510223,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.944728434085846,0.2418206930160522,0.1692533046007156,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8711252212524414,0.19293312728405,0.1831196099519729,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7808674573898315,0.1376218199729919,0.6216661334037781,285.06890869140625,284.95001220703125,297.7459716796875,294.31158447265625,297.5290832519531,297.3617553710937,285.0716247558594,1.0,0.3158554434776306,0.8096590042114258,0.8096590042114258,1.0,1.0,-1.7236177921295166,0.7530269026756287,0.9705909490585328,0.3575936555862427,0.9206529855728148,0.9206529855728148,0.0,40.03776931762695,25.0,35392.703125,0.0,408.0732727050781,1.0,281.5069274902344,283.9942321777344,297.1084899902344,299.3655090332031,293.1499938964844,293.1499938964844,281.54998779296875,31430.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166191339492798,1.0,0.0,0.0,3.399333953857422,3.399354696273804,7.710471550126385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.35791015625,0.0,1239.9219970703125,1895.4371337890625,0.0,1744.2947998046875,0.8476667404174805,1.0,0.0,3.0,1.0,0.0
17911920,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.3394206166267395,0.2535664141178131,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9086479544639589,0.2119445651769638,0.2009794563055038,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9558554887771606,0.2423753589391708,0.1696176379919052,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8804790377616882,0.1933394372463226,0.1834608912467956,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7889493107795715,0.137744590640068,0.6219157576560974,285.0486755371094,284.95001220703125,297.7767944335937,294.309326171875,297.5508728027344,297.37615966796875,285.0425720214844,1.0,0.3134212493896484,0.8180474042892456,0.8180474042892456,1.0,1.0,-1.7158797979354858,0.7504163384437561,0.9654634594917296,0.3565603792667389,0.9370571970939636,0.9370571970939636,0.0,38.702667236328125,43.0,35370.90625,0.0,399.7078552246094,1.0,281.5389099121094,283.95947265625,297.1675720214844,299.4569091796875,293.1499938964844,293.1499938964844,281.25,30664.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090385556221008,1.0,0.0,0.0,3.49924635887146,3.499267816543579,8.170381420313788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8203125,0.0,1333.55224609375,1895.4371337890625,0.0,1682.801025390625,0.8673812747001648,1.0,0.0,3.0,1.0,0.0
17911980,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3485563695430755,0.2561396658420563,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9067617654800416,0.212561547756195,0.2017540335655212,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9537795186042786,0.2429748922586441,0.1702174842357635,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8786411285400391,0.1938190758228302,0.1840910762548446,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7865609526634216,0.1377151608467102,0.6223688721656799,284.8763732910156,284.95001220703125,297.8544311523437,294.3029479980469,297.5993957519531,297.4010009765625,284.885986328125,1.0,0.3154648244380951,0.8393362164497375,0.8393362164497375,1.0,1.0,-1.721809148788452,0.755578339099884,0.966230809688568,0.3601823151111603,0.8051722645759583,0.8051722645759583,0.0,39.19098281860352,61.0,35799.40234375,0.0,404.53564453125,1.0,281.2585754394531,283.8028259277344,297.3127136230469,299.70733642578125,293.1499938964844,293.1499938964844,281.54998779296875,40671.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169408202171326,1.0,0.0,0.0,3.352574586868286,3.3525967597961426,7.499809271394042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.3271484375,0.0,1258.863525390625,1895.4371337890625,0.0,1746.92529296875,0.8430898785591125,1.0,0.0,3.0,1.0,0.0
17912040,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3485563695430755,0.2561396658420563,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9067617654800416,0.212561547756195,0.2017540335655212,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9537795186042786,0.2429748922586441,0.1702174842357635,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8786411285400391,0.1938190758228302,0.1840910762548446,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7865609526634216,0.1377151608467102,0.6223688721656799,284.8763732910156,284.95001220703125,297.8544311523437,294.3029479980469,297.5993957519531,297.4010009765625,284.885986328125,1.0,0.3154648244380951,0.8393362164497375,0.8393362164497375,1.0,1.0,-1.721809148788452,0.755578339099884,0.966230809688568,0.3601823151111603,0.8051722645759583,0.8051722645759583,0.0,39.19098281860352,61.0,35799.40234375,0.0,404.53564453125,1.0,281.2585754394531,283.8028259277344,297.3127136230469,299.70733642578125,293.1499938964844,293.1499938964844,281.54998779296875,40671.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169408202171326,1.0,0.0,0.0,3.352574586868286,3.3525967597961426,7.499809271394042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.3271484375,0.0,1258.863525390625,1895.4371337890625,0.0,1746.92529296875,0.8430898785591125,1.0,0.0,3.0,1.0,0.0
17912100,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.3513933718204498,0.2654397785663605,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8964018821716309,0.2129907608032226,0.2020975798368454,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9420387744903564,0.2434509396553039,0.1704738736152649,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8688117861747742,0.1941668689250946,0.1843683868646621,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7772937417030334,0.1377345770597458,0.6224411725997925,285.03204345703125,284.95001220703125,297.89288330078125,294.2994689941406,297.6181640625,297.4036865234375,285.0484313964844,1.0,0.3190946578979492,0.8499806523323059,0.8499806523323059,1.0,1.0,-1.734108328819275,0.7624237537384033,0.9716845750808716,0.364346981048584,0.9078408479690552,0.9078408479690552,0.0,40.85778045654297,61.0,35489.09375,0.0,416.5324401855469,1.0,281.4947204589844,283.9645690917969,297.2525939941406,299.5301208496094,293.1499938964844,293.1499938964844,281.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709312915802002,1.0,0.0,0.0,3.417509794235229,3.4175312519073486,7.79314632382011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.61083984375,0.0,1273.138427734375,1895.4371337890625,0.0,1685.010009765625,0.8546342253684998,1.0,0.0,3.0,1.0,0.0
17912160,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9990000128746032,0.3530820608139038,0.2781652212142944,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8830094337463379,0.2135735899209976,0.2026786357164383,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9261495471000672,0.2441125363111496,0.1709526181221008,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8562201261520386,0.1946569383144378,0.1848654001951217,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7654283046722412,0.1378174722194671,0.6231288313865662,285.060546875,284.95001220703125,297.9310607910156,294.2958068847656,297.6331787109375,297.4001770019531,285.0584411621094,1.0,0.3242394626140594,0.8503208756446838,0.8503208756446838,1.0,1.0,-1.7520767450332642,0.7710385322570801,0.981038212776184,0.3690963685512543,0.9620876908302308,0.9620876908302308,0.0,43.29359817504883,79.0,35929.84765625,0.0,434.3494567871094,1.0,281.5409545898437,283.95458984375,297.26788330078125,299.6053771972656,293.1499938964844,293.1499938964844,281.25,30652.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070959210395813,1.0,0.0,0.0,3.561395168304444,3.5614173412323,8.463180733997433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.39208984375,0.0,1397.7691650390625,1895.4371337890625,0.0,1667.19677734375,0.8815883994102478,1.0,0.0,3.0,1.0,0.0
17912220,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.3513652980327606,0.312498390674591,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8507619500160217,0.2141403555870056,0.2036326974630355,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8892424702644348,0.2446322590112686,0.1716683357954025,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8263952136039734,0.1950940638780594,0.1856821626424789,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.737429678440094,0.1374222189188003,0.623391330242157,284.8955078125,284.95001220703125,298.00360107421875,294.288330078125,297.6459350585937,297.3649597167969,284.902099609375,1.0,0.3375729322433471,0.8509741425514221,0.8509741425514221,1.0,1.0,-1.7965941429138184,0.7922329902648926,1.004361271858215,0.3807915151119232,0.853681206703186,0.853681206703186,0.0,50.28607177734375,79.0,37203.5859375,0.0,482.8991088867188,1.0,281.2588806152344,283.7757568359375,297.35504150390625,299.8395080566406,293.1499938964844,293.1499938964844,281.25,37893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247720956802368,1.0,0.0,0.0,3.525779485702514,3.5258026123046875,8.294755389215425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.53662109375,0.0,1412.9908447265625,1895.4371337890625,0.0,1811.46240234375,0.8786094784736633,1.0,0.0,3.0,1.0,0.0
17912280,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3511731624603271,0.3142492175102234,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8492687940597534,0.2141571789979934,0.2036608755588531,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8875724077224731,0.2446459829807281,0.1716864109039306,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8249930739402771,0.1951058804988861,0.1857057809829712,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7361340522766113,0.1373937427997589,0.6233406662940979,284.8988037109375,284.95001220703125,298.0066223144531,294.2880249023437,297.6460876464844,297.3628234863281,284.9057312011719,1.0,0.3382076025009155,0.8510013222694397,0.8510013222694397,1.0,1.0,-1.798521876335144,0.7931496500968933,1.0053722858428955,0.3813064098358154,0.8544918298721313,0.8544918298721313,0.0,50.65504455566406,82.0,37227.35546875,0.0,485.3085021972656,1.0,281.25762939453125,283.7788391113281,297.3531188964844,299.8370361328125,293.1499938964844,293.1499938964844,281.54998779296875,37907.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251355648040771,1.0,0.0,0.0,3.522110939025879,3.522134065628052,8.277503980025358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.04248046875,0.0,1409.2552490234375,1895.4371337890625,0.0,1814.4810791015625,0.8779976963996887,1.0,0.0,3.0,1.0,0.0
17912340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.958443284034729,0.3505266606807709,0.3155558407306671,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8116714954376221,0.2149093002080917,0.2046585232019424,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8459641337394714,0.2454428523778915,0.172425702214241,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7864904403686523,0.1956968754529953,0.186563178896904,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7011016607284546,0.1368035227060318,0.6224222183227539,285.0579528808594,284.95001220703125,298.0810546875,294.27978515625,297.66180419921875,297.3315124511719,285.0539855957031,1.0,0.3484093844890594,0.8516817688941956,0.8516817688941956,1.0,1.0,-1.8019468784332275,0.7947680354118347,1.007178783416748,0.3825265169143677,1.0,1.0,0.0,60.874786376953125,70.0,36795.234375,0.0,518.896484375,1.0,281.5425109863281,283.9186706542969,297.2712707519531,299.6829528808594,293.1499938964844,293.1499938964844,281.25,31159.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192625403404236,1.0,0.0,0.0,3.7068703174591056,3.7068939208984375,9.168706469608878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.55712890625,0.0,1560.5850830078125,1895.4371337890625,0.0,1765.9580078125,0.9146059155464172,1.0,0.0,3.0,1.0,0.0
17912400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.958443284034729,0.3505266606807709,0.3155558407306671,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8116714954376221,0.2149093002080917,0.2046585232019424,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8459641337394714,0.2454428523778915,0.172425702214241,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7864904403686523,0.1956968754529953,0.186563178896904,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7011016607284546,0.1368035227060318,0.6224222183227539,285.0579528808594,284.95001220703125,298.0810546875,294.27978515625,297.66180419921875,297.3315124511719,285.0539855957031,1.0,0.3484093844890594,0.8516817688941956,0.8516817688941956,1.0,1.0,-1.8019468784332275,0.7947680354118347,1.007178783416748,0.3825265169143677,1.0,1.0,0.0,60.874786376953125,70.0,36795.234375,0.0,518.896484375,1.0,281.5425109863281,283.9186706542969,297.2712707519531,299.6829528808594,293.1499938964844,293.1499938964844,281.25,31159.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192625403404236,1.0,0.0,0.0,3.7068703174591056,3.7068939208984375,9.168706469608878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.55712890625,0.0,1560.5850830078125,1895.4371337890625,0.0,1765.9580078125,0.9146059155464172,1.0,0.0,3.0,1.0,0.0
17912460,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9469488859176636,0.3524189889431,0.3172619938850403,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8019459247589111,0.2151731550693512,0.2052209228277206,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8362739086151123,0.2455718666315078,0.1727894842624664,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7768204212188721,0.1958441287279129,0.1869996339082718,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6904833912849426,0.1359539479017257,0.6197210550308228,284.8549194335937,284.95001220703125,298.1543273925781,294.271240234375,297.68670654296875,297.3180236816406,284.8593444824219,1.0,0.3510648608207702,0.8513840436935425,0.8513840436935425,1.0,1.0,-1.8027759790420528,0.7951352000236511,1.007640719413757,0.3827285170555115,0.8502593636512756,0.8502593636512756,0.0,64.05435943603516,58.0,37314.53515625,0.0,529.0886840820312,1.0,281.2569274902344,283.716796875,297.3209228515625,299.8338317871094,293.1499938964844,293.1499938964844,281.54998779296875,39690.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734056293964386,1.0,0.0,0.0,3.618639469146729,3.618664026260376,8.737434882277739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.83544921875,0.0,1525.932861328125,1895.4371337890625,0.0,1889.1783447265625,0.9001699090003967,1.0,0.0,3.0,1.0,0.0
17912520,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9469488859176636,0.3524189889431,0.3172619938850403,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8019459247589111,0.2151731550693512,0.2052209228277206,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8362739086151123,0.2455718666315078,0.1727894842624664,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7768204212188721,0.1958441287279129,0.1869996339082718,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6904833912849426,0.1359539479017257,0.6197210550308228,284.8549194335937,284.95001220703125,298.1543273925781,294.271240234375,297.68670654296875,297.3180236816406,284.8593444824219,1.0,0.3510648608207702,0.8513840436935425,0.8513840436935425,1.0,1.0,-1.8027759790420528,0.7951352000236511,1.007640719413757,0.3827285170555115,0.8502593636512756,0.8502593636512756,0.0,64.05435943603516,58.0,37314.53515625,0.0,529.0886840820312,1.0,281.2569274902344,283.716796875,297.3209228515625,299.8338317871094,293.1499938964844,293.1499938964844,281.54998779296875,39690.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734056293964386,1.0,0.0,0.0,3.618639469146729,3.618664026260376,8.737434882277739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.83544921875,0.0,1525.932861328125,1895.4371337890625,0.0,1889.1783447265625,0.9001699090003967,1.0,0.0,3.0,1.0,0.0
17912580,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9582887291908264,0.3561294972896576,0.3200137913227081,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8090283274650574,0.2158579379320144,0.2055924534797668,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8430155515670776,0.246268942952156,0.1730315536260604,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7835745215415955,0.1963758170604705,0.1872422844171524,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6950767636299133,0.1354448348283767,0.6163333058357239,285.0357666015625,284.95001220703125,298.226318359375,294.2625427246094,297.7181701660156,297.3172302246094,285.0329284667969,1.0,0.3488906025886535,0.8510862588882446,0.8510862588882446,1.0,1.0,-1.8030364513397217,0.7952480912208557,1.0077884197235107,0.3827101588249206,0.9883397221565248,0.9883397221565248,0.0,62.05547332763672,46.0,36695.921875,0.0,523.1266479492188,1.0,281.5429077148437,283.8888854980469,297.2274475097656,299.6329650878906,293.1499938964844,293.1499938964844,281.25,32322.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221494317054749,1.0,0.0,0.0,3.7425172328948975,3.742541551589966,9.345895364276656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.53857421875,0.0,1610.33837890625,1895.4371337890625,0.0,1789.7427978515625,0.9234920144081116,1.0,0.0,3.0,1.0,0.0
17912640,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9582887291908264,0.3561294972896576,0.3200137913227081,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8090283274650574,0.2158579379320144,0.2055924534797668,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8430155515670776,0.246268942952156,0.1730315536260604,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7835745215415955,0.1963758170604705,0.1872422844171524,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6950767636299133,0.1354448348283767,0.6163333058357239,285.0357666015625,284.95001220703125,298.226318359375,294.2625427246094,297.7181701660156,297.3172302246094,285.0329284667969,1.0,0.3488906025886535,0.8510862588882446,0.8510862588882446,1.0,1.0,-1.8030364513397217,0.7952480912208557,1.0077884197235107,0.3827101588249206,0.9883397221565248,0.9883397221565248,0.0,62.05547332763672,46.0,36695.921875,0.0,523.1266479492188,1.0,281.5429077148437,283.8888854980469,297.2274475097656,299.6329650878906,293.1499938964844,293.1499938964844,281.25,32322.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221494317054749,1.0,0.0,0.0,3.7425172328948975,3.742541551589966,9.345895364276656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.53857421875,0.0,1610.33837890625,1895.4371337890625,0.0,1789.7427978515625,0.9234920144081116,1.0,0.0,3.0,1.0,0.0
