time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9700239896774292,0.3577474355697632,0.321617990732193,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8174773454666138,0.2161383330821991,0.205862894654274,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8517041802406311,0.2465070039033889,0.1732314079999923,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7921965718269348,0.1965895295143127,0.187439888715744,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7022039294242859,0.1351988315582275,0.615029513835907,284.8824157714844,284.95001220703125,298.2618408203125,294.2582397460937,297.73321533203125,297.31610107421875,284.8634033203125,1.0,0.3465735912322998,0.8509373664855957,0.8509373664855957,1.0,1.0,-1.8042012453079224,0.7957854866981506,1.0084158182144165,0.3830113112926483,0.8937381505966187,0.8937381505966187,0.0,59.6538314819336,46.0,37488.03515625,0.0,516.517822265625,1.0,281.29510498046875,283.6996459960937,297.3000793457031,299.84893798828125,293.1499938964844,293.1499938964844,281.25,35651.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303414344787598,1.0,0.0,0.0,3.750613451004028,3.750638484954834,9.386375268150003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.21142578125,0.0,1645.335693359375,1895.4371337890625,0.0,1857.9300537109373,0.9254979491233826,1.0,0.0,3.0,1.0,0.0
17912760,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9825904369354248,0.3590171039104461,0.3227353096008301,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8273838758468628,0.2162346094846725,0.2059020400047302,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8624258637428284,0.2465083748102188,0.1732052713632583,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.802672803401947,0.1966343820095062,0.1874258667230606,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7108938694000244,0.1348302066326141,0.6130446791648865,284.8524475097656,284.95001220703125,298.2970275878906,294.2539367675781,297.74658203125,297.3121643066406,284.8583374023437,1.0,0.3435387015342712,0.8511209487915039,0.8511209487915039,1.0,1.0,-1.8031604290008545,0.7953033447265625,1.0078572034835815,0.382761687040329,0.8413088917732239,0.8413088917732239,0.0,56.81437683105469,34.0,37135.0,0.0,507.1177368164063,1.0,281.2568664550781,283.7096862792969,297.2882995605469,299.7863464355469,293.1499938964844,293.1499938964844,281.54998779296875,40811.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338857650756836,1.0,0.0,0.0,3.609724521636963,3.6097488403320312,8.694435678080481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.67333984375,0.0,1524.4195556640625,1895.4371337890625,0.0,1887.7393798828125,0.8992012143135071,1.0,0.0,3.0,1.0,0.0
17912820,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3641315400600433,0.3179300725460052,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8495699167251587,0.2170334905385971,0.206272542476654,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8871254920959473,0.247305691242218,0.1734412163496017,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8246976733207703,0.1972764283418655,0.1876637488603592,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7286139726638794,0.1345052421092987,0.6099943518638611,285.0274658203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7806701660156,297.318603515625,285.0203857421875,1.0,0.3353449404239654,0.8514881134033203,0.8514881134033203,1.0,1.0,-1.7852280139923096,0.7868125438690186,0.9984154105186462,0.3781069219112396,0.9755113124847412,0.9755113124847412,0.0,51.05538940429688,25.0,36284.52734375,0.0,480.5906982421875,1.0,281.54278564453125,283.8718566894531,297.2041320800781,299.5927124023437,293.1499938964844,293.1499938964844,281.25,32558.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208402752876282,1.0,0.0,0.0,3.731085777282715,3.731109857559204,9.28888823636953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.2333984375,0.0,1598.9466552734375,1895.4371337890625,0.0,1778.9404296875,0.9211261868476868,1.0,0.0,3.0,1.0,0.0
17912880,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3641315400600433,0.3179300725460052,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8495699167251587,0.2170334905385971,0.206272542476654,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8871254920959473,0.247305691242218,0.1734412163496017,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8246976733207703,0.1972764283418655,0.1876637488603592,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7286139726638794,0.1345052421092987,0.6099943518638611,285.0274658203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7806701660156,297.318603515625,285.0203857421875,1.0,0.3353449404239654,0.8514881134033203,0.8514881134033203,1.0,1.0,-1.7852280139923096,0.7868125438690186,0.9984154105186462,0.3781069219112396,0.9755113124847412,0.9755113124847412,0.0,51.05538940429688,25.0,36284.52734375,0.0,480.5906982421875,1.0,281.54278564453125,283.8718566894531,297.2041320800781,299.5927124023437,293.1499938964844,293.1499938964844,281.25,32558.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208402752876282,1.0,0.0,0.0,3.731085777282715,3.731109857559204,9.28888823636953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.2333984375,0.0,1598.9466552734375,1895.4371337890625,0.0,1778.9404296875,0.9211261868476868,1.0,0.0,3.0,1.0,0.0
17912940,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.3731615841388702,0.2888989746570587,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8774138689041138,0.2174163311719894,0.206603854894638,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9181131720542908,0.2475087791681289,0.1736043840646743,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8502004742622375,0.197542518377304,0.187869593501091,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7497488260269165,0.1340818554162979,0.6074519753456116,284.8324890136719,284.95001220703125,298.4342346191406,294.237548828125,297.8250427246094,297.34527587890625,284.8396301269531,1.0,0.3255875408649444,0.8518552780151367,0.8518552780151367,1.0,1.0,-1.75769305229187,0.7737569808959961,0.9839361310005188,0.3710040748119354,0.8086264729499817,0.8086264729499817,0.0,45.23032760620117,28.0,36117.21875,0.0,443.4934387207031,1.0,281.2569274902344,283.7031555175781,297.25848388671875,299.70709228515625,293.1499938964844,293.1499938964844,281.54998779296875,43160.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301550507545471,1.0,0.0,0.0,3.517155647277832,3.517179489135742,8.254227736870234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.4443359375,0.0,1441.9576416015625,1895.4371337890625,0.0,1856.367431640625,0.8805534243583679,1.0,0.0,3.0,1.0,0.0
17913000,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.3731615841388702,0.2888989746570587,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8774138689041138,0.2174163311719894,0.206603854894638,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9181131720542908,0.2475087791681289,0.1736043840646743,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8502004742622375,0.197542518377304,0.187869593501091,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7497488260269165,0.1340818554162979,0.6074519753456116,284.8324890136719,284.95001220703125,298.4342346191406,294.237548828125,297.8250427246094,297.34527587890625,284.8396301269531,1.0,0.3255875408649444,0.8518552780151367,0.8518552780151367,1.0,1.0,-1.75769305229187,0.7737569808959961,0.9839361310005188,0.3710040748119354,0.8086264729499817,0.8086264729499817,0.0,45.23032760620117,28.0,36117.21875,0.0,443.4934387207031,1.0,281.2569274902344,283.7031555175781,297.25848388671875,299.70709228515625,293.1499938964844,293.1499938964844,281.54998779296875,43160.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301550507545471,1.0,0.0,0.0,3.517155647277832,3.517179489135742,8.254227736870234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.4443359375,0.0,1441.9576416015625,1895.4371337890625,0.0,1856.367431640625,0.8805534243583679,1.0,0.0,3.0,1.0,0.0
17913060,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3858988583087921,0.2698156833648681,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8988865613937378,0.2182634621858596,0.2070833593606948,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9433120489120485,0.2483216077089309,0.1738961637020111,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8700729608535767,0.1982279866933822,0.1882135421037674,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7662107944488525,0.1341433376073837,0.6062800884246826,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.88055419921875,297.3928527832031,285.00390625,1.0,0.3190360069274902,0.8527849316596985,0.8527849316596985,1.0,1.0,-1.7346978187561035,0.7629905343055725,0.971707284450531,0.3648927509784698,0.9293734431266784,0.9293734431266784,0.0,41.56591033935547,31.0,35207.47265625,0.0,418.9597473144531,1.0,281.5418701171875,283.87078857421875,297.16876220703125,299.48736572265625,293.1499938964844,293.1499938964844,281.25,33226.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128128409385681,1.0,0.0,0.0,3.6174356937408447,3.6174588203430176,8.731622074265033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.837890625,0.0,1476.6715087890625,1895.4371337890625,0.0,1713.29931640625,0.8958656191825867,1.0,0.0,3.0,1.0,0.0
17913120,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3858988583087921,0.2698156833648681,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8988865613937378,0.2182634621858596,0.2070833593606948,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9433120489120485,0.2483216077089309,0.1738961637020111,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8700729608535767,0.1982279866933822,0.1882135421037674,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7662107944488525,0.1341433376073837,0.6062800884246826,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.88055419921875,297.3928527832031,285.00390625,1.0,0.3190360069274902,0.8527849316596985,0.8527849316596985,1.0,1.0,-1.7346978187561035,0.7629905343055725,0.971707284450531,0.3648927509784698,0.9293734431266784,0.9293734431266784,0.0,41.56591033935547,31.0,35207.47265625,0.0,418.9597473144531,1.0,281.5418701171875,283.87078857421875,297.16876220703125,299.48736572265625,293.1499938964844,293.1499938964844,281.25,33226.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128128409385681,1.0,0.0,0.0,3.6174356937408447,3.6174588203430176,8.731622074265033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.837890625,0.0,1476.6715087890625,1895.4371337890625,0.0,1713.29931640625,0.8958656191825867,1.0,0.0,3.0,1.0,0.0
17913180,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.397699773311615,0.2572965025901794,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.915035843849182,0.2187807708978653,0.2076465338468551,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.960210919380188,0.2486488670110702,0.1742179095745086,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8846787214279175,0.1986134350299835,0.1886403411626815,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7784280180931091,0.1341528296470642,0.6063275933265686,284.8576354980469,284.95001220703125,298.5654602050781,294.2235717773437,297.9318542480469,297.4339294433594,284.8680725097656,1.0,0.3150249123573303,0.8537145256996155,0.8537145256996155,1.0,1.0,-1.7212961912155151,0.756749153137207,0.9645469784736632,0.36139577627182,0.7919869422912598,0.7919869422912598,0.0,39.347434997558594,49.0,35198.8984375,0.0,404.6943054199219,1.0,281.258056640625,283.7452697753906,297.2358093261719,299.61602783203125,293.1499938964844,293.1499938964844,281.54998779296875,43257.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202497124671936,1.0,0.0,0.0,3.370084047317505,3.370106935501098,7.578352096970775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.76904296875,0.0,1293.61181640625,1895.4371337890625,0.0,1774.0762939453125,0.8493716716766357,1.0,0.0,3.0,1.0,0.0
17913240,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.397699773311615,0.2572965025901794,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.915035843849182,0.2187807708978653,0.2076465338468551,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.960210919380188,0.2486488670110702,0.1742179095745086,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8846787214279175,0.1986134350299835,0.1886403411626815,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7784280180931091,0.1341528296470642,0.6063275933265686,284.8576354980469,284.95001220703125,298.5654602050781,294.2235717773437,297.9318542480469,297.4339294433594,284.8680725097656,1.0,0.3150249123573303,0.8537145256996155,0.8537145256996155,1.0,1.0,-1.7212961912155151,0.756749153137207,0.9645469784736632,0.36139577627182,0.7919869422912598,0.7919869422912598,0.0,39.347434997558594,49.0,35198.8984375,0.0,404.6943054199219,1.0,281.258056640625,283.7452697753906,297.2358093261719,299.61602783203125,293.1499938964844,293.1499938964844,281.54998779296875,43257.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202497124671936,1.0,0.0,0.0,3.370084047317505,3.370106935501098,7.578352096970775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.76904296875,0.0,1293.61181640625,1895.4371337890625,0.0,1774.0762939453125,0.8493716716766357,1.0,0.0,3.0,1.0,0.0
17913300,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.4031258225440979,0.2590088844299316,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9132848978042604,0.2192085236310959,0.2079269587993621,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.958343744277954,0.2490351498126983,0.1743668913841247,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8830869197845459,0.1989571899175644,0.1888540238142013,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7767966985702515,0.1342621892690658,0.6064693331718445,285.0154113769531,284.95001220703125,298.5972900390625,294.2206115722656,297.9557189941406,297.451416015625,285.0317077636719,1.0,0.316199779510498,0.8541793823242188,0.8541793823242188,1.0,1.0,-1.7242788076400757,0.7582422494888306,0.9660364985466005,0.3620725274085998,0.89048171043396,0.89048171043396,0.0,39.65934371948242,49.0,34719.4453125,0.0,407.3211669921875,1.0,281.494384765625,283.91229248046875,297.15875244140625,299.40289306640625,293.1499938964844,293.1499938964844,281.54998779296875,35137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101210951805115,1.0,0.0,0.0,3.414430618286133,3.414452314376831,7.779109978400811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.92333984375,0.0,1280.5052490234375,1895.4371337890625,0.0,1691.5240478515625,0.8554745316505432,1.0,0.0,3.0,1.0,0.0
17913360,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.407498151063919,0.2655306756496429,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9059764742851256,0.2198020815849304,0.2084725648164749,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9507054686546326,0.2496175616979599,0.1747575253248214,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8764937520027161,0.1994526982307434,0.1893117278814315,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7708198428153992,0.1344694942235946,0.6074456572532654,285.04229736328125,284.95001220703125,298.6286926269531,294.2179260253906,297.9757385253906,297.46209716796875,285.040283203125,1.0,0.3191505968570709,0.8546552062034607,0.8546552062034607,1.0,1.0,-1.7349480390548706,0.7633530497550964,0.9715949892997742,0.3648421764373779,0.9379770755767822,0.9379770755767822,0.0,40.883148193359375,67.0,35031.15234375,0.0,417.09478759765625,1.0,281.54071044921875,283.90411376953125,297.16802978515625,299.45770263671875,293.1499938964844,293.1499938964844,281.25,31681.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052605748176575,1.0,0.0,0.0,3.545478105545044,3.5455002784729004,8.387700063394732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.224609375,0.0,1388.5758056640625,1895.4371337890625,0.0,1652.513427734375,0.8788121938705444,1.0,0.0,3.0,1.0,0.0
17913420,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4110241830348968,0.2917231321334839,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8785279989242554,0.2204300165176391,0.2094048708677292,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9181669354438782,0.2500149011611938,0.175328180193901,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8507542014122009,0.1999302804470062,0.1900895982980728,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7478732466697693,0.1343615800142288,0.6085965037345886,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9967346191406,297.4498596191406,284.90350341796875,1.0,0.3295580446720123,0.8556069731712341,0.8556069731712341,1.0,1.0,-1.770506739616394,0.7803115844726562,0.9901952147483826,0.3741825819015503,0.8311660885810852,0.8311660885810852,0.0,45.979454040527344,85.0,36064.45703125,0.0,453.5435485839844,1.0,281.25811767578125,283.7519836425781,297.25787353515625,299.67047119140625,293.1499938964844,293.1499938964844,281.54998779296875,39307.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190006971359253,1.0,0.0,0.0,3.447754383087158,3.447777271270752,7.931694199214689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.08544921875,0.0,1342.963623046875,1895.4371337890625,0.0,1763.807373046875,0.8628944754600525,1.0,0.0,3.0,1.0,0.0
17913480,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4110241830348968,0.2917231321334839,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8785279989242554,0.2204300165176391,0.2094048708677292,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9181669354438782,0.2500149011611938,0.175328180193901,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8507542014122009,0.1999302804470062,0.1900895982980728,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7478732466697693,0.1343615800142288,0.6085965037345886,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9967346191406,297.4498596191406,284.90350341796875,1.0,0.3295580446720123,0.8556069731712341,0.8556069731712341,1.0,1.0,-1.770506739616394,0.7803115844726562,0.9901952147483826,0.3741825819015503,0.8311660885810852,0.8311660885810852,0.0,45.979454040527344,85.0,36064.45703125,0.0,453.5435485839844,1.0,281.25811767578125,283.7519836425781,297.25787353515625,299.67047119140625,293.1499938964844,293.1499938964844,281.54998779296875,39307.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190006971359253,1.0,0.0,0.0,3.447754383087158,3.447777271270752,7.931694199214689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.08544921875,0.0,1342.963623046875,1895.4371337890625,0.0,1763.807373046875,0.8628944754600525,1.0,0.0,3.0,1.0,0.0
17913540,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.4098351299762726,0.3303846716880798,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8446085453033447,0.2214298844337463,0.2104648053646087,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8799460530281067,0.2508967220783233,0.1759962141513824,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8193323612213135,0.2007339745759964,0.1909815222024917,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.719523012638092,0.1341444551944732,0.6088240742683411,285.0909729003906,284.95001220703125,298.75,294.2104187011719,298.0003356933594,297.40673828125,285.0909118652344,1.0,0.3446822464466095,0.8565586805343628,0.8565586805343628,1.0,1.0,-1.8203387260437007,0.804094672203064,1.0162440538406372,0.3872928321361542,1.0,1.0,0.0,54.22193145751953,103.0,36423.34765625,0.0,510.3622131347656,1.0,281.541259765625,283.91729736328125,297.19903564453125,299.56378173828125,293.1499938964844,293.1499938964844,281.25,30443.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119948863983154,1.0,0.0,0.0,3.664638519287109,3.664661645889282,8.960980721894884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.47314453125,0.0,1507.7777099609375,1895.4371337890625,0.0,1706.669677734375,0.9046503901481628,1.0,0.0,3.0,1.0,0.0
17913600,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.4098351299762726,0.3303846716880798,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8446085453033447,0.2214298844337463,0.2104648053646087,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8799460530281067,0.2508967220783233,0.1759962141513824,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8193323612213135,0.2007339745759964,0.1909815222024917,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.719523012638092,0.1341444551944732,0.6088240742683411,285.0909729003906,284.95001220703125,298.75,294.2104187011719,298.0003356933594,297.40673828125,285.0909118652344,1.0,0.3446822464466095,0.8565586805343628,0.8565586805343628,1.0,1.0,-1.8203387260437007,0.804094672203064,1.0162440538406372,0.3872928321361542,1.0,1.0,0.0,54.22193145751953,103.0,36423.34765625,0.0,510.3622131347656,1.0,281.541259765625,283.91729736328125,297.19903564453125,299.56378173828125,293.1499938964844,293.1499938964844,281.25,30443.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119948863983154,1.0,0.0,0.0,3.664638519287109,3.664661645889282,8.960980721894884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.47314453125,0.0,1507.7777099609375,1895.4371337890625,0.0,1706.669677734375,0.9046503901481628,1.0,0.0,3.0,1.0,0.0
17913660,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9850016236305236,0.4036659300327301,0.3650853633880615,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8047798871994019,0.2222673743963241,0.2118287235498428,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8367379307746887,0.2514251470565796,0.1768373101949691,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7783894538879395,0.2014106959104538,0.1921789348125457,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6811449527740479,0.1336609721183776,0.6093675494194031,284.9173583984375,284.95001220703125,298.80712890625,294.206787109375,297.9887084960937,297.3386535644531,284.9165954589844,1.0,0.3626197278499603,0.8560070991516113,0.8560070991516113,1.0,1.0,-1.8617619276046755,0.8235347867012024,1.038227081298828,0.3990524709224701,0.9127241373062134,0.9127241373062134,0.0,67.2863998413086,91.0,37927.5,0.0,581.0762939453125,1.0,281.2574157714844,283.7100830078125,297.283447265625,299.81500244140625,293.1499938964844,293.1499938964844,280.95001220703125,35684.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322127819061279,1.0,0.0,0.0,3.701931953430176,3.701956272125244,9.144293358076538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.77294921875,0.0,1589.3231201171875,1895.4371337890625,0.0,1873.646484375,0.9163520336151124,1.0,0.0,3.0,1.0,0.0
17913720,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9850016236305236,0.4036659300327301,0.3650853633880615,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8047798871994019,0.2222673743963241,0.2118287235498428,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8367379307746887,0.2514251470565796,0.1768373101949691,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7783894538879395,0.2014106959104538,0.1921789348125457,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6811449527740479,0.1336609721183776,0.6093675494194031,284.9173583984375,284.95001220703125,298.80712890625,294.206787109375,297.9887084960937,297.3386535644531,284.9165954589844,1.0,0.3626197278499603,0.8560070991516113,0.8560070991516113,1.0,1.0,-1.8617619276046755,0.8235347867012024,1.038227081298828,0.3990524709224701,0.9127241373062134,0.9127241373062134,0.0,67.2863998413086,91.0,37927.5,0.0,581.0762939453125,1.0,281.2574157714844,283.7100830078125,297.283447265625,299.81500244140625,293.1499938964844,293.1499938964844,280.95001220703125,35684.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322127819061279,1.0,0.0,0.0,3.701931953430176,3.701956272125244,9.144293358076538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.77294921875,0.0,1589.3231201171875,1895.4371337890625,0.0,1873.646484375,0.9163520336151124,1.0,0.0,3.0,1.0,0.0
17913780,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.956900417804718,0.4024466574192047,0.3625714778900146,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7833361029624939,0.223037913441658,0.2128235548734665,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8158386945724487,0.2517603933811188,0.1772751659154892,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7580987811088562,0.202045664191246,0.1930460631847381,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.6610938310623169,0.1331589519977569,0.6083061099052429,284.8436279296875,284.95001220703125,298.8609313964844,294.20074462890625,297.99517822265625,297.306640625,284.8558349609375,1.0,0.3699077069759369,0.8554554581642151,0.8554554581642151,1.0,1.0,-1.86524760723114,0.825303316116333,1.0399442911148071,0.3993478715419769,0.784199059009552,0.784199059009552,0.0,75.41510772705078,79.0,37872.67578125,0.0,607.7926635742188,1.0,280.9594116210937,283.6607666015625,297.2498474121094,299.8101806640625,293.1499938964844,293.1499938964844,281.25,44882.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464884519577026,1.0,0.0,0.0,3.339866399765014,3.3398890495300293,7.443059644174355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.14697265625,0.0,1275.541748046875,1895.4371337890625,0.0,1995.1495361328125,0.8454104065895081,1.0,0.0,3.0,1.0,0.0
17913840,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.956900417804718,0.4024466574192047,0.3625714778900146,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7833361029624939,0.223037913441658,0.2128235548734665,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8158386945724487,0.2517603933811188,0.1772751659154892,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7580987811088562,0.202045664191246,0.1930460631847381,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.6610938310623169,0.1331589519977569,0.6083061099052429,284.8436279296875,284.95001220703125,298.8609313964844,294.20074462890625,297.99517822265625,297.306640625,284.8558349609375,1.0,0.3699077069759369,0.8554554581642151,0.8554554581642151,1.0,1.0,-1.86524760723114,0.825303316116333,1.0399442911148071,0.3993478715419769,0.784199059009552,0.784199059009552,0.0,75.41510772705078,79.0,37872.67578125,0.0,607.7926635742188,1.0,280.9594116210937,283.6607666015625,297.2498474121094,299.8101806640625,293.1499938964844,293.1499938964844,281.25,44882.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464884519577026,1.0,0.0,0.0,3.339866399765014,3.3398890495300293,7.443059644174355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.14697265625,0.0,1275.541748046875,1895.4371337890625,0.0,1995.1495361328125,0.8454104065895081,1.0,0.0,3.0,1.0,0.0
17913900,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9545099139213562,0.4041444659233093,0.3634751737117767,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7815730571746826,0.2238496840000152,0.2134371995925903,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8138567209243774,0.252439796924591,0.1776061058044433,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.756439745426178,0.2027590274810791,0.1935813575983047,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6589432954788208,0.1332833915948867,0.6082844734191895,284.9979553222656,284.95001220703125,298.8866271972656,294.19683837890625,298.0072021484375,297.30743408203125,285.0108947753906,1.0,0.3710834980010986,0.8551796674728394,0.8551796674728394,1.0,1.0,-1.8680789470672607,0.8266401290893555,1.0414388179779053,0.4000258445739746,0.876055121421814,0.876055121421814,0.0,76.48416900634766,79.0,37379.203125,0.0,613.239501953125,1.0,281.19439697265625,283.8179016113281,297.153564453125,299.5701904296875,293.1499938964844,293.1499938964844,281.25,35806.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371972799301147,1.0,0.0,0.0,3.3906149864196777,3.390636682510376,7.670969921491633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.359375,0.0,1261.940185546875,1895.4371337890625,0.0,1915.7525634765625,0.8506625294685364,1.0,0.0,3.0,1.0,0.0
17913960,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9585182666778564,0.4063844382762909,0.3652711808681488,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7844868898391724,0.2248900830745697,0.2143054455518722,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8164529204368591,0.2533646821975708,0.1781664490699768,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.759113609790802,0.2036886662244796,0.1943491250276565,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6608687043190002,0.1336494833230972,0.6093136072158813,285.01446533203125,284.95001220703125,298.9115600585937,294.1924133300781,298.0215148925781,297.3129272460937,285.0121154785156,1.0,0.3711499869823456,0.8550298810005188,0.8550298810005188,1.0,1.0,-1.874106168746948,0.8295063972473145,1.0445997714996338,0.4015787541866302,0.9086809158325196,0.9086809158325196,0.0,75.90010070800781,67.0,37585.078125,0.0,615.7578735351562,1.0,281.2406005859375,283.8077697753906,297.1496276855469,299.6037292480469,293.1499938964844,293.1499938964844,280.95001220703125,32674.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324528098106384,1.0,0.0,0.0,3.5016632080078125,3.50168514251709,8.181671660167922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.4189453125,0.0,1350.44091796875,1895.4371337890625,0.0,1875.6658935546875,0.8696162700653076,1.0,0.0,3.0,1.0,0.0
17914020,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9748314619064332,0.4098592698574066,0.3684425950050354,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7978903651237488,0.2266502529382705,0.2158822417259216,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.828559160232544,0.2546853721141815,0.1790652424097061,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7716554999351501,0.2052700817584991,0.1957471370697021,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6715365648269653,0.1343660205602646,0.611745297908783,284.8902893066406,284.95001220703125,298.959228515625,294.1820373535156,298.04559326171875,297.3175964355469,284.898681640625,1.0,0.3686385452747345,0.8547303676605225,0.8547303676605225,1.0,1.0,-1.8854881525039675,0.8349008560180664,1.050587177276611,0.4045852124691009,0.8023282289505005,0.8023282289505005,0.0,71.91462707519531,55.0,38057.90234375,0.0,611.2881469726562,1.0,280.9588928222656,283.68975830078125,297.2117614746094,299.75750732421875,293.1499938964844,293.1499938964844,281.25,40895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430807948112488,1.0,0.0,0.0,3.3233859539031982,3.323407888412476,7.36978563509183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.7373046875,0.0,1232.5982666015625,1895.4371337890625,0.0,1965.895751953125,0.837508499622345,1.0,0.0,3.0,1.0,0.0
17914080,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9748314619064332,0.4098592698574066,0.3684425950050354,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7978903651237488,0.2266502529382705,0.2158822417259216,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.828559160232544,0.2546853721141815,0.1790652424097061,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7716554999351501,0.2052700817584991,0.1957471370697021,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6715365648269653,0.1343660205602646,0.611745297908783,284.8902893066406,284.95001220703125,298.959228515625,294.1820373535156,298.04559326171875,297.3175964355469,284.898681640625,1.0,0.3686385452747345,0.8547303676605225,0.8547303676605225,1.0,1.0,-1.8854881525039675,0.8349008560180664,1.050587177276611,0.4045852124691009,0.8023282289505005,0.8023282289505005,0.0,71.91462707519531,55.0,38057.90234375,0.0,611.2881469726562,1.0,280.9588928222656,283.68975830078125,297.2117614746094,299.75750732421875,293.1499938964844,293.1499938964844,281.25,40895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430807948112488,1.0,0.0,0.0,3.3233859539031982,3.323407888412476,7.36978563509183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.7373046875,0.0,1232.5982666015625,1895.4371337890625,0.0,1965.895751953125,0.837508499622345,1.0,0.0,3.0,1.0,0.0
17914140,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.414772629737854,0.371805340051651,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8217909336090088,0.2290641069412231,0.21766297519207,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8517011404037476,0.2567518949508667,0.1801141500473022,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7955862283706665,0.2074548006057739,0.1973285377025604,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6926469206809998,0.1356359720230102,0.615261971950531,285.040771484375,284.95001220703125,299.0041809082031,294.1697692871094,298.0738220214844,297.3316345214844,285.037353515625,1.0,0.3636782169342041,0.8544307947158813,0.8544307947158813,1.0,1.0,-1.898930072784424,0.8412893414497375,1.0576406717300415,0.4081075191497803,0.9358401298522948,0.9358401298522948,0.0,64.94602966308594,43.0,37919.1875,0.0,598.6417236328125,1.0,281.24053955078125,283.8168640136719,297.1407775878906,299.6092224121094,293.1499938964844,293.1499938964844,280.95001220703125,31276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327268123626709,1.0,0.0,0.0,3.5225512981414795,3.522573232650757,8.279573080471891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.84521484375,0.0,1361.833984375,1895.4371337890625,0.0,1877.9722900390625,0.8731476664543152,1.0,0.0,3.0,1.0,0.0
17914200,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.414772629737854,0.371805340051651,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8217909336090088,0.2290641069412231,0.21766297519207,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8517011404037476,0.2567518949508667,0.1801141500473022,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7955862283706665,0.2074548006057739,0.1973285377025604,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6926469206809998,0.1356359720230102,0.615261971950531,285.040771484375,284.95001220703125,299.0041809082031,294.1697692871094,298.0738220214844,297.3316345214844,285.037353515625,1.0,0.3636782169342041,0.8544307947158813,0.8544307947158813,1.0,1.0,-1.898930072784424,0.8412893414497375,1.0576406717300415,0.4081075191497803,0.9358401298522948,0.9358401298522948,0.0,64.94602966308594,43.0,37919.1875,0.0,598.6417236328125,1.0,281.24053955078125,283.8168640136719,297.1407775878906,299.6092224121094,293.1499938964844,293.1499938964844,280.95001220703125,31276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327268123626709,1.0,0.0,0.0,3.5225512981414795,3.522573232650757,8.279573080471891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.84521484375,0.0,1361.833984375,1895.4371337890625,0.0,1877.9722900390625,0.8731476664543152,1.0,0.0,3.0,1.0,0.0
17914260,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.4222867786884308,0.3478715717792511,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8421157002449036,0.2311223894357681,0.2195492833852768,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.873226523399353,0.258256584405899,0.1811666488647461,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8166614174842834,0.2093181312084198,0.1990192830562591,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.71173095703125,0.1368353515863418,0.6199474334716797,284.86865234375,284.95001220703125,299.0466003417969,294.1557922363281,298.105712890625,297.35595703125,284.8757019042969,1.0,0.3557538390159607,0.8542667627334595,0.8542667627334595,1.0,1.0,-1.881513237953186,0.832898736000061,1.048614501953125,0.4037221670150757,0.800030529499054,0.800030529499054,0.0,59.18090438842773,31.0,38009.03125,0.0,567.59814453125,1.0,280.9585266113281,283.6583251953125,297.1950988769531,299.75250244140625,293.1499938964844,293.1499938964844,281.25,41321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457664608955383,1.0,0.0,0.0,3.3564491271972656,3.356471300125122,7.517153903791041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.203125,0.0,1267.0589599609375,1895.4371337890625,0.0,1988.938720703125,0.8444028496742249,1.0,0.0,3.0,1.0,0.0
17914320,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.4222867786884308,0.3478715717792511,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8421157002449036,0.2311223894357681,0.2195492833852768,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.873226523399353,0.258256584405899,0.1811666488647461,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8166614174842834,0.2093181312084198,0.1990192830562591,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.71173095703125,0.1368353515863418,0.6199474334716797,284.86865234375,284.95001220703125,299.0466003417969,294.1557922363281,298.105712890625,297.35595703125,284.8757019042969,1.0,0.3557538390159607,0.8542667627334595,0.8542667627334595,1.0,1.0,-1.881513237953186,0.832898736000061,1.048614501953125,0.4037221670150757,0.800030529499054,0.800030529499054,0.0,59.18090438842773,31.0,38009.03125,0.0,567.59814453125,1.0,280.9585266113281,283.6583251953125,297.1950988769531,299.75250244140625,293.1499938964844,293.1499938964844,281.25,41321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457664608955383,1.0,0.0,0.0,3.3564491271972656,3.356471300125122,7.517153903791041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.203125,0.0,1267.0589599609375,1895.4371337890625,0.0,1988.938720703125,0.8444028496742249,1.0,0.0,3.0,1.0,0.0
17914380,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4366572797298431,0.3152429461479187,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8722730278968811,0.2337323129177093,0.2215593159198761,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.905106008052826,0.2604081928730011,0.1823046505451202,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8445994257926941,0.2116775065660476,0.2008121758699417,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7362951040267944,0.138605535030365,0.6257503628730774,285.0033569335937,284.95001220703125,299.0867004394531,294.14031982421875,298.1575927734375,297.4183349609375,284.998291015625,1.0,0.3453790843486786,0.8541027903556824,0.8541027903556824,1.0,1.0,-1.8552366495132449,0.8203449845314026,1.0348916053771973,0.3968082666397095,0.9050264954566956,0.9050264954566956,0.0,52.15179061889648,34.0,37197.8125,0.0,527.1151733398438,1.0,281.2404479980469,283.7837829589844,297.1000061035156,299.5424499511719,293.1499938964844,293.1499938964844,280.95001220703125,32640.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330566644668579,1.0,0.0,0.0,3.500677585601806,3.500699520111084,8.177066206371819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.9853515625,0.0,1349.1878662109375,1895.4371337890625,0.0,1880.750244140625,0.8690913915634155,1.0,0.0,3.0,1.0,0.0
17914440,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4366572797298431,0.3152429461479187,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8722730278968811,0.2337323129177093,0.2215593159198761,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.905106008052826,0.2604081928730011,0.1823046505451202,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8445994257926941,0.2116775065660476,0.2008121758699417,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7362951040267944,0.138605535030365,0.6257503628730774,285.0033569335937,284.95001220703125,299.0867004394531,294.14031982421875,298.1575927734375,297.4183349609375,284.998291015625,1.0,0.3453790843486786,0.8541027903556824,0.8541027903556824,1.0,1.0,-1.8552366495132449,0.8203449845314026,1.0348916053771973,0.3968082666397095,0.9050264954566956,0.9050264954566956,0.0,52.15179061889648,34.0,37197.8125,0.0,527.1151733398438,1.0,281.2404479980469,283.7837829589844,297.1000061035156,299.5424499511719,293.1499938964844,293.1499938964844,280.95001220703125,32640.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330566644668579,1.0,0.0,0.0,3.500677585601806,3.500699520111084,8.177066206371819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.9853515625,0.0,1349.1878662109375,1895.4371337890625,0.0,1880.750244140625,0.8690913915634155,1.0,0.0,3.0,1.0,0.0
17914500,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.4449883103370666,0.3011674284934997,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8875004053115845,0.2349727302789688,0.2227191030979156,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.922038197517395,0.2613513171672821,0.1829847544431686,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8585965633392334,0.2128002047538757,0.2018529027700424,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.748420000076294,0.1395890563726425,0.6297417283058167,284.8565979003906,284.95001220703125,299.10595703125,294.1320495605469,298.1871337890625,297.4565124511719,284.8422546386719,1.0,0.3418076634407043,0.8540207743644714,0.8540207743644714,1.0,1.0,-1.8465780019760127,0.8162378072738647,1.0303401947021484,0.3944247961044311,0.8038068413734436,0.8038068413734436,0.0,49.375675201416016,34.0,37661.19921875,0.0,512.5662231445312,1.0,281.0012512207031,283.6191101074219,297.1622619628906,299.7301025390625,293.1499938964844,293.1499938964844,280.95001220703125,38309.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397514581680298,1.0,0.0,0.0,3.4517736434936523,3.451796293258667,7.95019786892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.55908203125,0.0,1339.9547119140625,1895.4371337890625,0.0,1937.4630126953125,0.8596774339675903,1.0,0.0,3.0,1.0,0.0
