time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4531623423099518,0.2898993194103241,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9006040692329407,0.2361275255680084,0.2237368524074554,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9368420839309692,0.2621674239635467,0.1835068762302398,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.870855987071991,0.2138414084911346,0.2027653455734253,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.759243905544281,0.1405680477619171,0.6336801052093506,284.87579345703125,284.95001220703125,299.1247253417969,294.1235046386719,298.21588134765625,297.49346923828125,284.88531494140625,1.0,0.3390312492847442,0.8543999791145325,0.8543999791145325,1.0,1.0,-1.840718388557434,0.8134891390800476,1.0272291898727417,0.3928753435611725,0.7836108803749084,0.7836108803749084,0.0,47.26496505737305,37.0,37161.50390625,0.0,502.0657653808594,1.0,280.9597473144531,283.6796875,297.1413269042969,299.6424865722656,293.1499938964844,293.1499938964844,281.25,42303.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413750886917114,1.0,0.0,0.0,3.2564897537231445,3.2565114498138428,7.076080237311544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.14111328125,0.0,1179.930419921875,1895.4371337890625,0.0,1951.310302734375,0.8244228363037109,1.0,0.0,3.0,1.0,0.0
17914620,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4649139940738678,0.2766337692737579,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9186100363731384,0.2381665110588073,0.2253839373588562,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.955203115940094,0.2638404667377472,0.1844396442174911,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8870036005973816,0.2156789451837539,0.2042416930198669,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7738130688667297,0.1422537416219711,0.6401367783546448,285.032470703125,284.95001220703125,299.1496276855469,294.111328125,298.25616455078125,297.5460510253906,285.0325622558594,1.0,0.3364080786705017,0.8549191951751709,0.8549191951751709,1.0,1.0,-1.837407112121582,0.8119797706604004,1.0254273414611816,0.3919766843318939,0.8941206336021423,0.8941206336021423,0.0,44.95886993408203,37.0,36762.66015625,0.0,492.6784057617188,1.0,281.2191772460937,283.8225402832031,297.0537109375,299.4375915527344,293.1499938964844,293.1499938964844,281.25,32465.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297705411911011,1.0,0.0,0.0,3.376194477081299,3.3762152194976807,7.605857490489143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.63037109375,0.0,1224.8868408203125,1895.4371337890625,0.0,1853.1456298828125,0.84306401014328,1.0,0.0,3.0,1.0,0.0
17914680,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.4703176319599151,0.2711523473262787,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9272207617759703,0.2391781061887741,0.2262909263372421,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9629538655281068,0.2646822333335876,0.1849963963031768,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8943337798118591,0.2165912389755249,0.2050564587116241,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7805555462837219,0.143105000257492,0.6436842679977417,285.0207824707031,284.95001220703125,299.16082763671875,294.10552978515625,298.2743225097656,297.5696716308594,285.0170288085937,1.0,0.3356308043003082,0.8551583290100098,0.8551583290100098,1.0,1.0,-1.83781898021698,0.8122061491012573,1.0256128311157229,0.3920754790306091,0.9026052951812744,0.9026052951812744,0.0,44.07753372192383,57.0,36840.59375,0.0,490.1896362304688,1.0,281.2395935058594,283.8026123046875,297.0616455078125,299.4687194824219,293.1499938964844,293.1499938964844,280.95001220703125,31902.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279041409492493,1.0,0.0,0.0,3.439369440078736,3.4393908977508545,7.893161182437325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.15869140625,0.0,1282.3284912109375,1895.4371337890625,0.0,1837.53759765625,0.8550381064414978,1.0,0.0,3.0,1.0,0.0
17914740,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.4840441048145294,0.2758350670337677,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9254348278045654,0.2419699728488922,0.2290628254413604,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9600858092308044,0.2667431831359863,0.1865745335817337,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8927977681159973,0.21910060942173,0.2075561732053756,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7807018756866455,0.1455518156290054,0.6551605463027954,284.90643310546875,284.95001220703125,299.1952209472656,294.08660888671875,298.3207702636719,297.6244201660156,284.9148864746094,1.0,0.3414658606052398,0.8559167385101318,0.8559167385101318,1.0,1.0,-1.8654223680496216,0.8255077600479126,1.039914608001709,0.39912810921669,0.8075510263442993,0.8075510263442993,0.0,45.46867752075195,77.0,37658.828125,0.0,512.8118896484375,1.0,280.9599609375,283.68914794921875,297.1224060058594,299.63446044921875,293.1499938964844,293.1499938964844,281.25,39662.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398185729980469,1.0,0.0,0.0,3.2918732166290283,3.2918944358825684,7.230685810100113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.44287109375,0.0,1194.7528076171875,1895.4371337890625,0.0,1938.0347900390625,0.829718291759491,1.0,0.0,3.0,1.0,0.0
17914800,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.4840441048145294,0.2758350670337677,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9254348278045654,0.2419699728488922,0.2290628254413604,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9600858092308044,0.2667431831359863,0.1865745335817337,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8927977681159973,0.21910060942173,0.2075561732053756,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7807018756866455,0.1455518156290054,0.6551605463027954,284.90643310546875,284.95001220703125,299.1952209472656,294.08660888671875,298.3207702636719,297.6244201660156,284.9148864746094,1.0,0.3414658606052398,0.8559167385101318,0.8559167385101318,1.0,1.0,-1.8654223680496216,0.8255077600479126,1.039914608001709,0.39912810921669,0.8075510263442993,0.8075510263442993,0.0,45.46867752075195,77.0,37658.828125,0.0,512.8118896484375,1.0,280.9599609375,283.68914794921875,297.1224060058594,299.63446044921875,293.1499938964844,293.1499938964844,281.25,39662.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398185729980469,1.0,0.0,0.0,3.2918732166290283,3.2918944358825684,7.230685810100113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.44287109375,0.0,1194.7528076171875,1895.4371337890625,0.0,1938.0347900390625,0.829718291759491,1.0,0.0,3.0,1.0,0.0
17914860,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.4926590621471405,0.3003089427947998,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9012201428413392,0.2453683614730835,0.2322324514389038,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.933688759803772,0.2695065140724182,0.1884463280439376,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.871370792388916,0.2221471220254898,0.2104156464338302,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7633830904960632,0.1481695473194122,0.6673396825790405,285.0786437988281,284.95001220703125,299.2281494140625,294.0668640136719,298.3431701660156,297.63592529296875,285.077392578125,1.0,0.3543307483196258,0.8559992909431458,0.8559992909431458,1.0,1.0,-1.9189074039459229,0.8511211276054382,1.0677862167358398,0.4129941463470459,0.9710296988487244,0.9710296988487244,0.0,50.915504455566406,97.0,38229.5546875,0.0,567.38818359375,1.0,281.2406921386719,283.82525634765625,297.0558166503906,299.5275573730469,293.1499938964844,293.1499938964844,280.95001220703125,29899.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331079840660095,1.0,0.0,0.0,3.5385549068450928,3.53857684135437,8.354975307156565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.0166015625,0.0,1368.4241943359375,1895.4371337890625,0.0,1881.1827392578125,0.8758924603462219,1.0,0.0,3.0,1.0,0.0
17914920,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.4926590621471405,0.3003089427947998,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9012201428413392,0.2453683614730835,0.2322324514389038,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.933688759803772,0.2695065140724182,0.1884463280439376,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.871370792388916,0.2221471220254898,0.2104156464338302,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7633830904960632,0.1481695473194122,0.6673396825790405,285.0786437988281,284.95001220703125,299.2281494140625,294.0668640136719,298.3431701660156,297.63592529296875,285.077392578125,1.0,0.3543307483196258,0.8559992909431458,0.8559992909431458,1.0,1.0,-1.9189074039459229,0.8511211276054382,1.0677862167358398,0.4129941463470459,0.9710296988487244,0.9710296988487244,0.0,50.915504455566406,97.0,38229.5546875,0.0,567.38818359375,1.0,281.2406921386719,283.82525634765625,297.0558166503906,299.5275573730469,293.1499938964844,293.1499938964844,280.95001220703125,29899.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331079840660095,1.0,0.0,0.0,3.5385549068450928,3.53857684135437,8.354975307156565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.0166015625,0.0,1368.4241943359375,1895.4371337890625,0.0,1881.1827392578125,0.8758924603462219,1.0,0.0,3.0,1.0,0.0
17914980,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4947014451026916,0.3393117487430572,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686416149139404,0.2483758181333542,0.2355322539806366,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8956779837608337,0.2716895341873169,0.1903553307056427,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8411834239959717,0.2248278707265854,0.2133979350328445,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7381380796432495,0.1502499282360077,0.6789764761924744,284.9257202148437,284.95001220703125,299.25982666015625,294.0465393066406,298.3392944335937,297.6001892089844,284.9312744140625,1.0,0.372510701417923,0.8560818433761597,0.8560818433761597,1.0,1.0,-1.989544987678528,0.885006308555603,1.1045386791229248,0.4314213097095489,0.884477436542511,0.884477436542511,0.0,60.05266952514648,115.0,40102.75,0.0,650.4557495117188,1.0,280.9576110839844,283.6429138183594,297.126953125,299.777099609375,293.1499938964844,293.1499938964844,281.25,35895.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539249062538147,1.0,0.0,0.0,3.565104722976685,3.5651278495788574,8.480820383738319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.07275390625,0.0,1439.9927978515625,1895.4371337890625,0.0,2059.50244140625,0.8861566185951233,1.0,0.0,3.0,1.0,0.0
17915040,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4947014451026916,0.3393117487430572,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686416149139404,0.2483758181333542,0.2355322539806366,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8956779837608337,0.2716895341873169,0.1903553307056427,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8411834239959717,0.2248278707265854,0.2133979350328445,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7381380796432495,0.1502499282360077,0.6789764761924744,284.9257202148437,284.95001220703125,299.25982666015625,294.0465393066406,298.3392944335937,297.6001892089844,284.9312744140625,1.0,0.372510701417923,0.8560818433761597,0.8560818433761597,1.0,1.0,-1.989544987678528,0.885006308555603,1.1045386791229248,0.4314213097095489,0.884477436542511,0.884477436542511,0.0,60.05266952514648,115.0,40102.75,0.0,650.4557495117188,1.0,280.9576110839844,283.6429138183594,297.126953125,299.777099609375,293.1499938964844,293.1499938964844,281.25,35895.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539249062538147,1.0,0.0,0.0,3.565104722976685,3.5651278495788574,8.480820383738319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.07275390625,0.0,1439.9927978515625,1895.4371337890625,0.0,2059.50244140625,0.8861566185951233,1.0,0.0,3.0,1.0,0.0
17915100,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.494051069021225,0.3621394038200378,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8520978689193726,0.2500137090682983,0.2371286153793335,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8773454427719116,0.2729384899139404,0.1912387162446975,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8259845972061157,0.2262782454490661,0.2148342281579971,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7251031398773193,0.1512218415737152,0.6840366721153259,285.0831604003906,284.95001220703125,299.2752380371094,294.03619384765625,298.3304443359375,297.5697326660156,285.09820556640625,1.0,0.3827335238456726,0.856123149394989,0.856123149394989,1.0,1.0,-2.027735710144043,0.9033637046813964,1.124372124671936,0.4413925111293793,1.0,1.0,0.0,65.77220153808594,115.0,40036.15234375,0.0,700.380859375,1.0,281.2008056640625,283.8060913085937,297.0487365722656,299.5973815917969,293.1499938964844,293.1499938964844,281.25,31673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516387104988098,1.0,0.0,0.0,3.6536378860473633,3.653661012649536,8.907263122637232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.134765625,0.0,1504.8160400390625,1895.4371337890625,0.0,2039.6448974609373,0.904936134815216,1.0,0.0,3.0,1.0,0.0
17915160,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9990000128746032,0.4928136467933655,0.3855710029602051,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8373659253120422,0.2518833577632904,0.2390101701021194,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8608269095420837,0.2744706273078918,0.1923803985118866,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.811808705329895,0.2279367595911026,0.216526374220848,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7125985026359558,0.1522854119539261,0.689633846282959,285.1375427246094,284.95001220703125,299.2904052734375,294.0257568359375,298.32012939453125,297.53680419921875,285.1414489746094,1.0,0.3935636878013611,0.8552370667457581,0.8552370667457581,1.0,1.0,-2.068257570266724,0.922785758972168,1.145471692085266,0.4518784284591675,1.0,1.0,0.0,72.02141571044922,133.0,40672.6640625,0.0,755.9111328125,1.0,281.2425231933594,283.83209228515625,297.04522705078125,299.66754150390625,293.1499938964844,293.1499938964844,280.95001220703125,31684.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535380721092224,1.0,0.0,0.0,3.749694347381592,3.74971866607666,9.381775498695788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.67529296875,0.0,1613.76953125,1895.4371337890625,0.0,2056.137939453125,0.924435555934906,1.0,0.0,3.0,1.0,0.0
17915220,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4863569736480713,0.4353045225143432,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8098928928375244,0.2550986707210541,0.2426966428756714,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.831082820892334,0.2768304347991943,0.1945495903491974,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7829896211624146,0.2307685911655426,0.2198407649993896,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6864089369773865,0.153949499130249,0.7001157402992249,284.982666015625,284.95001220703125,299.3201599121094,294.00469970703125,298.29083251953125,297.4554748535156,284.9836730957031,1.0,0.4164192378520965,0.8534649014472961,0.8534649014472961,1.0,1.0,-2.15135145187378,0.962658166885376,1.1886931657791138,0.4734162986278534,1.0,1.0,0.0,86.36686706542969,121.0,42989.41796875,0.0,881.8490600585938,1.0,280.9565734863281,283.6275329589844,297.0977478027344,299.92205810546875,293.1499938964844,293.1499938964844,280.6499938964844,33395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764981389045715,1.0,0.0,0.0,3.848344326019287,3.848369836807251,9.881914593279362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.8505859375,0.0,1744.6917724609375,1895.4371337890625,0.0,2258.7568359375,0.9479692578315736,1.0,0.0,3.0,1.0,0.0
17915280,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4863569736480713,0.4353045225143432,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8098928928375244,0.2550986707210541,0.2426966428756714,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.831082820892334,0.2768304347991943,0.1945495903491974,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7829896211624146,0.2307685911655426,0.2198407649993896,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6864089369773865,0.153949499130249,0.7001157402992249,284.982666015625,284.95001220703125,299.3201599121094,294.00469970703125,298.29083251953125,297.4554748535156,284.9836730957031,1.0,0.4164192378520965,0.8534649014472961,0.8534649014472961,1.0,1.0,-2.15135145187378,0.962658166885376,1.1886931657791138,0.4734162986278534,1.0,1.0,0.0,86.36686706542969,121.0,42989.41796875,0.0,881.8490600585938,1.0,280.9565734863281,283.6275329589844,297.0977478027344,299.92205810546875,293.1499938964844,293.1499938964844,280.6499938964844,33395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764981389045715,1.0,0.0,0.0,3.848344326019287,3.848369836807251,9.881914593279362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.8505859375,0.0,1744.6917724609375,1895.4371337890625,0.0,2258.7568359375,0.9479692578315736,1.0,0.0,3.0,1.0,0.0
17915340,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9747321009635924,0.4820773899555206,0.4346019923686981,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7879986763000488,0.257607102394104,0.2456365376710891,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091347217559814,0.2783321738243103,0.1960356086492538,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7620198726654053,0.2329178005456924,0.2224421203136444,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6667989492416382,0.1549818366765976,0.70737624168396,284.8402709960937,284.95001220703125,299.3492431640625,293.9835510253906,298.2719421386719,297.396484375,284.84698486328125,1.0,0.4271347820758819,0.8516927361488342,0.8516927361488342,1.0,1.0,-2.167959451675415,0.9703973531723022,1.1975620985031128,0.4779402911663055,0.857180655002594,0.857180655002594,0.0,98.23268127441406,109.0,43697.0703125,0.0,941.2027587890624,1.0,280.65631103515625,283.4771728515625,297.0596008300781,299.9725952148437,293.1499938964844,293.1499938964844,280.95001220703125,40985.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957707047462463,1.0,0.0,0.0,3.6932976245880127,3.6933228969573975,9.101686941903608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.677734375,0.0,1619.6201171875,1895.4371337890625,0.0,2432.822509765625,0.9182714819908142,1.0,0.0,3.0,1.0,0.0
17915400,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9747321009635924,0.4820773899555206,0.4346019923686981,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7879986763000488,0.257607102394104,0.2456365376710891,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091347217559814,0.2783321738243103,0.1960356086492538,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7620198726654053,0.2329178005456924,0.2224421203136444,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6667989492416382,0.1549818366765976,0.70737624168396,284.8402709960937,284.95001220703125,299.3492431640625,293.9835510253906,298.2719421386719,297.396484375,284.84698486328125,1.0,0.4271347820758819,0.8516927361488342,0.8516927361488342,1.0,1.0,-2.167959451675415,0.9703973531723022,1.1975620985031128,0.4779402911663055,0.857180655002594,0.857180655002594,0.0,98.23268127441406,109.0,43697.0703125,0.0,941.2027587890624,1.0,280.65631103515625,283.4771728515625,297.0596008300781,299.9725952148437,293.1499938964844,293.1499938964844,280.95001220703125,40985.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957707047462463,1.0,0.0,0.0,3.6932976245880127,3.6933228969573975,9.101686941903608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.677734375,0.0,1619.6201171875,1895.4371337890625,0.0,2432.822509765625,0.9182714819908142,1.0,0.0,3.0,1.0,0.0
17915460,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9723689556121826,0.4856390058994293,0.4365296363830566,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7879892587661743,0.2610166668891907,0.2486213594675064,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8080580234527588,0.2809292674064636,0.1976321041584015,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7618777751922607,0.235871747136116,0.225025936961174,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6662970781326294,0.1567564457654953,0.7144503593444824,285.0305480957031,284.95001220703125,299.3778991699219,293.96246337890625,298.2850952148437,297.39599609375,285.03045654296875,1.0,0.430967628955841,0.8496322631835938,0.8496322631835938,1.0,1.0,-2.187366247177124,0.9796003699302672,1.207765817642212,0.4825870394706726,0.9989907145500184,0.9989907145500184,0.0,100.42432403564452,97.0,43284.25,0.0,968.3192749023438,1.0,280.9425354003906,283.659912109375,296.9426574707031,299.7440795898437,293.1499938964844,293.1499938964844,280.6499938964844,33041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864223718643188,1.0,0.0,0.0,3.807438611984253,3.8074636459350586,9.672952501205143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.501953125,0.0,1692.392333984375,1895.4371337890625,0.0,2347.990234375,0.9387475848197936,1.0,0.0,3.0,1.0,0.0
17915520,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9723689556121826,0.4856390058994293,0.4365296363830566,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7879892587661743,0.2610166668891907,0.2486213594675064,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8080580234527588,0.2809292674064636,0.1976321041584015,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7618777751922607,0.235871747136116,0.225025936961174,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6662970781326294,0.1567564457654953,0.7144503593444824,285.0305480957031,284.95001220703125,299.3778991699219,293.96246337890625,298.2850952148437,297.39599609375,285.03045654296875,1.0,0.430967628955841,0.8496322631835938,0.8496322631835938,1.0,1.0,-2.187366247177124,0.9796003699302672,1.207765817642212,0.4825870394706726,0.9989907145500184,0.9989907145500184,0.0,100.42432403564452,97.0,43284.25,0.0,968.3192749023438,1.0,280.9425354003906,283.659912109375,296.9426574707031,299.7440795898437,293.1499938964844,293.1499938964844,280.6499938964844,33041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864223718643188,1.0,0.0,0.0,3.807438611984253,3.8074636459350586,9.672952501205143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.501953125,0.0,1692.392333984375,1895.4371337890625,0.0,2347.990234375,0.9387475848197936,1.0,0.0,3.0,1.0,0.0
17915580,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.983304798603058,0.4890600144863128,0.4397036731243133,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7993385195732117,0.264241486787796,0.2516372799873352,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8179579377174377,0.2831871509552002,0.1992275565862655,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.772407054901123,0.2386586517095565,0.2276205271482467,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.675892174243927,0.1586570888757705,0.722426176071167,284.8809509277344,284.95001220703125,299.40631103515625,293.941650390625,298.2984924316406,297.396240234375,284.8857421875,1.0,0.4308041930198669,0.847571849822998,0.847571849822998,1.0,1.0,-2.2094173431396484,0.9900445938110352,1.2193727493286133,0.4880458414554596,0.8812068104743958,0.8812068104743958,0.0,97.0666732788086,85.0,44258.90234375,0.0,977.6331787109376,1.0,280.65606689453125,283.4963684082031,296.9829406738281,299.9042358398437,293.1499938964844,293.1499938964844,280.95001220703125,39070.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989720106124878,1.0,0.0,0.0,3.7186973094940186,3.718722343444824,9.227305781678296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.9970703125,0.0,1634.355712890625,1895.4371337890625,0.0,2462.030029296875,0.9226086735725404,1.0,0.0,3.0,1.0,0.0
17915640,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.983304798603058,0.4890600144863128,0.4397036731243133,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7993385195732117,0.264241486787796,0.2516372799873352,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8179579377174377,0.2831871509552002,0.1992275565862655,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.772407054901123,0.2386586517095565,0.2276205271482467,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.675892174243927,0.1586570888757705,0.722426176071167,284.8809509277344,284.95001220703125,299.40631103515625,293.941650390625,298.2984924316406,297.396240234375,284.8857421875,1.0,0.4308041930198669,0.847571849822998,0.847571849822998,1.0,1.0,-2.2094173431396484,0.9900445938110352,1.2193727493286133,0.4880458414554596,0.8812068104743958,0.8812068104743958,0.0,97.0666732788086,85.0,44258.90234375,0.0,977.6331787109376,1.0,280.65606689453125,283.4963684082031,296.9829406738281,299.9042358398437,293.1499938964844,293.1499938964844,280.95001220703125,39070.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989720106124878,1.0,0.0,0.0,3.7186973094940186,3.718722343444824,9.227305781678296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.9970703125,0.0,1634.355712890625,1895.4371337890625,0.0,2462.030029296875,0.9226086735725404,1.0,0.0,3.0,1.0,0.0
17915700,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9913356900215148,0.4914422035217285,0.4412887692451477,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.808021605014801,0.2660798132419586,0.253072053194046,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8255579471588135,0.2845709919929504,0.1999466717243194,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7806650400161743,0.2402510792016983,0.2288412600755691,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6834524273872375,0.1597828567028045,0.7262977361679077,285.03765869140625,284.95001220703125,299.4205017089844,293.9313659667969,298.3075561523437,297.40057373046875,285.0487365722656,1.0,0.429670512676239,0.8465415835380554,0.8465415835380554,1.0,1.0,-2.2200210094451904,0.9950755834579468,1.2249454259872437,0.4906079769134521,0.9863643646240234,0.9863643646240234,0.0,94.06262969970705,85.0,43649.72265625,0.0,976.9005126953124,1.0,280.9036865234375,283.6664428710937,296.9035339355469,299.6851806640625,293.1499938964844,293.1499938964844,280.95001220703125,34200.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925170660018921,1.0,0.0,0.0,3.7602694034576416,3.760293960571289,9.434767207494588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.69970703125,0.0,1645.471923828125,1895.4371337890625,0.0,2403.217041015625,0.9309239387512208,1.0,0.0,3.0,1.0,0.0
17915760,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.4943100810050964,0.4417322874069214,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8186296224594116,0.2681641578674316,0.2547930479049682,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.835496723651886,0.2862334549427032,0.2009184807538986,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7914438247680664,0.2420684248208999,0.2303185909986496,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6933226585388184,0.1611088067293167,0.7311278581619263,285.06591796875,284.95001220703125,299.4347229003906,293.9212341308594,298.31866455078125,297.4086608886719,285.0662841796875,1.0,0.4280873239040375,0.845910906791687,0.845910906791687,1.0,1.0,-2.231475830078125,1.0005236864089966,1.2309521436691284,0.4935745894908905,1.0,1.0,0.0,90.36821746826172,73.0,43884.92578125,0.0,974.324462890625,1.0,280.94317626953125,283.67584228515625,296.9016418457031,299.7333068847656,293.1499938964844,293.1499938964844,280.6499938964844,33188.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905717492103577,1.0,0.0,0.0,3.8379621505737305,3.8379874229431152,9.828667089095688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.5576171875,0.0,1730.3958740234375,1895.4371337890625,0.0,2385.556396484375,0.945458173751831,1.0,0.0,3.0,1.0,0.0
17915820,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.5021923780441284,0.4194813370704651,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8353988528251648,0.2716796100139618,0.2580839097499847,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.851799488067627,0.288677453994751,0.2026553153991699,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8090517520904541,0.2450990974903106,0.2331403195858001,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7095876932144165,0.1634373664855957,0.740979015827179,284.8768310546875,284.95001220703125,299.4633178710937,293.9013977050781,298.34442138671875,297.4324951171875,284.8791809082031,1.0,0.4224424660205841,0.8446494936943054,0.8446494936943054,1.0,1.0,-2.225928783416748,0.9976949095726012,1.228233814239502,0.4920161962509155,0.8950309753417969,0.8950309753417969,0.0,84.46623229980469,61.0,44617.48046875,0.0,946.427734375,1.0,280.6557312011719,283.4747009277344,296.9451599121094,299.896240234375,293.1499938964844,293.1499938964844,280.3500061035156,38522.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803878128528595,1.0,0.0,0.0,3.77940034866333,3.779426097869873,9.531013347441332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.76513671875,0.0,1701.495849609375,1895.4371337890625,0.0,2506.93505859375,0.9354536533355712,1.0,0.0,3.0,1.0,0.0
17915880,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.5021923780441284,0.4194813370704651,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8353988528251648,0.2716796100139618,0.2580839097499847,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.851799488067627,0.288677453994751,0.2026553153991699,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8090517520904541,0.2450990974903106,0.2331403195858001,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7095876932144165,0.1634373664855957,0.740979015827179,284.8768310546875,284.95001220703125,299.4633178710937,293.9013977050781,298.34442138671875,297.4324951171875,284.8791809082031,1.0,0.4224424660205841,0.8446494936943054,0.8446494936943054,1.0,1.0,-2.225928783416748,0.9976949095726012,1.228233814239502,0.4920161962509155,0.8950309753417969,0.8950309753417969,0.0,84.46623229980469,61.0,44617.48046875,0.0,946.427734375,1.0,280.6557312011719,283.4747009277344,296.9451599121094,299.896240234375,293.1499938964844,293.1499938964844,280.3500061035156,38522.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803878128528595,1.0,0.0,0.0,3.77940034866333,3.779426097869873,9.531013347441332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.76513671875,0.0,1701.495849609375,1895.4371337890625,0.0,2506.93505859375,0.9354536533355712,1.0,0.0,3.0,1.0,0.0
17915940,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5146341919898987,0.3914017677307129,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.857057511806488,0.2750063240528106,0.2608996927738189,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8733272552490234,0.2908099293708801,0.2039062529802322,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8296220898628235,0.2479293197393417,0.2355018109083175,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282617688179016,0.1657489538192749,0.7497836351394653,284.85894775390625,284.95001220703125,299.4923095703125,293.88232421875,298.38336181640625,297.4804382324219,284.8648681640625,1.0,0.4144550561904907,0.8433880805969238,0.8433880805969238,1.0,1.0,-2.210500955581665,0.9901233315467834,1.2203775644302368,0.4877614676952362,0.7981875538825989,0.7981875538825989,0.0,77.27242279052734,64.0,44338.64453125,0.0,904.1709594726562,1.0,280.3585510253906,283.4617004394531,296.8988952636719,299.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,44004.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107025027275085,1.0,0.0,0.0,3.410027980804444,3.410051107406616,7.759060736134415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.466796875,0.0,1338.168701171875,1895.4371337890625,0.0,2569.6640625,0.8602105975151062,1.0,0.0,3.0,1.0,0.0
17916000,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5146341919898987,0.3914017677307129,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.857057511806488,0.2750063240528106,0.2608996927738189,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8733272552490234,0.2908099293708801,0.2039062529802322,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8296220898628235,0.2479293197393417,0.2355018109083175,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282617688179016,0.1657489538192749,0.7497836351394653,284.85894775390625,284.95001220703125,299.4923095703125,293.88232421875,298.38336181640625,297.4804382324219,284.8648681640625,1.0,0.4144550561904907,0.8433880805969238,0.8433880805969238,1.0,1.0,-2.210500955581665,0.9901233315467834,1.2203775644302368,0.4877614676952362,0.7981875538825989,0.7981875538825989,0.0,77.27242279052734,64.0,44338.64453125,0.0,904.1709594726562,1.0,280.3585510253906,283.4617004394531,296.8988952636719,299.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,44004.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107025027275085,1.0,0.0,0.0,3.410027980804444,3.410051107406616,7.759060736134415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.466796875,0.0,1338.168701171875,1895.4371337890625,0.0,2569.6640625,0.8602105975151062,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.5247492790222168,0.3771404027938843,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.869988739490509,0.2776023149490356,0.2630034685134887,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8860116600990295,0.2927667498588562,0.204988494515419,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8412914872169495,0.2501625716686249,0.2372853606939315,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.738760769367218,0.1676181554794311,0.7567219138145447,285.0111999511719,284.95001220703125,299.51031494140625,293.87109375,298.4157409667969,297.5246887207031,285.0127868652344,1.0,0.4116691946983337,0.8429741859436035,0.8429741859436035,1.0,1.0,-2.207658767700196,0.9887542128562928,1.2189044952392578,0.4867601692676544,0.8953164219856262,0.8953164219856262,0.0,73.93354797363281,64.0,43745.875,0.0,888.88134765625,1.0,280.6127319335937,283.6144714355469,296.8086853027344,299.6116943359375,293.1499938964844,293.1499938964844,280.6499938964844,34515.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989858984947205,1.0,0.0,0.0,3.480508089065552,3.480530261993408,8.083111424639355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.45947265625,0.0,1342.06103515625,1895.4371337890625,0.0,2462.15673828125,0.8682677745819092,1.0,0.0,3.0,1.0,0.0
17916120,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5313088297843933,0.3692729771137237,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8779600858688354,0.2793568670749664,0.2645674347877502,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8937459588050842,0.2941149771213531,0.2058654725551605,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8484771251678467,0.2516779899597168,0.2386261969804763,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7453091740608215,0.1689318716526031,0.7620875239372253,285.0055236816406,284.95001220703125,299.5219116210937,293.8641662597656,298.4366455078125,297.5531616210937,285.00396728515625,1.0,0.410547137260437,0.8427108526229858,0.8427108526229858,1.0,1.0,-2.209192514419556,0.9894811511039734,1.219711422920227,0.4870640337467193,0.9069385528564452,0.9069385528564452,0.0,72.23391723632812,67.0,43849.5625,0.0,883.9559936523438,1.0,280.640869140625,283.6032409667969,296.8146667480469,299.6444396972656,293.1499938964844,293.1499938964844,280.3500061035156,33430.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958366870880127,1.0,0.0,0.0,3.5389509201049805,3.538973331451416,8.356844887202897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.6416015625,0.0,1394.452880859375,1895.4371337890625,0.0,2433.423583984375,0.8785330653190613,1.0,0.0,3.0,1.0,0.0
17916180,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5408188104629517,0.3591627478599548,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890464901924133,0.2818339169025421,0.2669605612754822,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9042657613754272,0.2958540618419647,0.2071560323238372,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585420250892639,0.2538027465343475,0.2406768500804901,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7546767592430115,0.1708733588457107,0.7707018256187439,284.8681640625,284.95001220703125,299.5403747558594,293.85357666015625,298.4664306640625,297.5920715332031,284.8688659667969,1.0,0.4096357226371765,0.8422969579696655,0.8422969579696655,1.0,1.0,-2.214280366897583,0.9919061660766602,1.2223742008209229,0.4882791936397552,0.8095954060554504,0.8095954060554504,0.0,70.193603515625,67.0,44510.1015625,0.0,881.1324462890625,1.0,280.3837890625,283.4564819335937,296.8835754394531,299.8466491699219,293.1499938964844,293.1499938964844,280.3500061035156,39757.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033221364021301,1.0,0.0,0.0,3.458367824554444,3.458390712738037,7.980602276802529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.0400390625,0.0,1356.8736572265625,1895.4371337890625,0.0,2501.83740234375,0.8632047176361084,1.0,0.0,3.0,1.0,0.0
17916240,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5465852618217468,0.3543224632740021,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8947848081588745,0.2833628058433532,0.2683466970920563,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.909771203994751,0.2968865931034088,0.2078370749950409,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637896180152893,0.2551057040691376,0.2418553084135055,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7596880197525024,0.1720799505710601,0.7758800983428955,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141052246094,284.9139709472656,1.0,0.4095166325569153,0.8420336246490479,0.8420336246490479,1.0,1.0,-2.2185826301574707,0.9939623475074768,1.224620342254639,0.4893339276313782,0.8198028802871704,0.8198028802871704,0.0,69.29151153564453,70.0,44447.80078125,0.0,881.8433227539062,1.0,280.3589782714844,283.5005798339844,296.86865234375,299.7962646484375,293.1499938964844,293.1499938964844,280.6499938964844,39802.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046064376831055,1.0,0.0,0.0,3.377765417098999,3.3777875900268555,7.612937906742445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.51513671875,0.0,1277.1915283203125,1895.4371337890625,0.0,2513.615234375,0.8488315343856812,1.0,0.0,3.0,1.0,0.0
17916300,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5542205572128296,0.3489993810653686,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9016444087028505,0.2855865955352783,0.2702552080154419,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9165913462638856,0.2985163629055023,0.208815187215805,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8701094388961792,0.2570096552371979,0.2434795945882797,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7657923102378845,0.1737959682941436,0.7829235196113586,285.0387878417969,284.95001220703125,299.5679016113281,293.8389892578125,298.5066833496094,297.6422119140625,285.0466613769531,1.0,0.409839928150177,0.8416949510574341,0.8416949510574341,1.0,1.0,-2.2260632514953613,0.9975486397743224,1.228514552116394,0.4911919832229614,0.9131135940551758,0.9131135940551758,0.0,68.3941421508789,70.0,44057.52734375,0.0,885.6263427734375,1.0,280.59576416015625,283.635498046875,296.80224609375,299.60205078125,293.1499938964844,293.1499938964844,280.6499938964844,33412.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978249192237854,1.0,0.0,0.0,3.4539852142333984,3.4540069103240967,7.960387620187248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.13671875,0.0,1307.50732421875,1895.4371337890625,0.0,2451.555419921875,0.862037181854248,1.0,0.0,3.0,1.0,0.0
17916360,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.5618484616279602,0.34428271651268,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9085314869880676,0.2879561185836792,0.2724080383777618,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9234409332275392,0.3003049194812774,0.210000991821289,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8763391971588135,0.2590447664260864,0.2453227341175079,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7718689441680908,0.1756255179643631,0.7907648682594299,285.04052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5286865234375,297.6688232421875,285.0380249023437,1.0,0.4106706976890564,0.8412429690361023,0.8412429690361023,1.0,1.0,-2.236037015914917,1.0023233890533447,1.2337137460708618,0.4937024414539337,0.946303367614746,0.946303367614746,0.0,67.71067810058594,88.0,44435.3125,0.0,892.6542358398438,1.0,280.6412658691406,283.6179504394531,296.80816650390625,299.6646423339844,293.1499938964844,293.1499938964844,280.3500061035156,31488.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958509922027588,1.0,0.0,0.0,3.571351766586304,3.57137417793274,8.510567681696557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.63330078125,0.0,1414.3863525390625,1895.4371337890625,0.0,2433.55419921875,0.8842766880989075,1.0,0.0,3.0,1.0,0.0
