time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5735774636268616,0.3533568680286407,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049593210220336,0.2920940816402435,0.2765409648418426,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9178051948547364,0.3030964732170105,0.2121531069278717,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728818297386169,0.262560099363327,0.2488612979650497,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701523303985596,0.1788701117038726,0.8062570691108704,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988525390625,284.9223937988281,1.0,0.4192833602428436,0.8403390049934387,0.8403390049934387,1.0,1.0,-2.2773218154907227,1.022210717201233,1.2551109790802002,0.504165768623352,0.856661856174469,0.856661856174469,0.0,70.78276824951172,106.0,45763.9375,0.0,945.2081298828124,1.0,280.35797119140625,283.476318359375,296.86541748046875,299.8639831542969,293.1499938964844,293.1499938964844,280.6499938964844,37796.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100354075431824,1.0,0.0,0.0,3.503581047058105,3.503603935241699,8.190635867322271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9716796875,0.0,1389.193359375,1895.4371337890625,0.0,2563.519287109375,0.8744576573371887,1.0,0.0,3.0,1.0,0.0
17916480,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5735774636268616,0.3533568680286407,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049593210220336,0.2920940816402435,0.2765409648418426,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9178051948547364,0.3030964732170105,0.2121531069278717,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728818297386169,0.262560099363327,0.2488612979650497,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701523303985596,0.1788701117038726,0.8062570691108704,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988525390625,284.9223937988281,1.0,0.4192833602428436,0.8403390049934387,0.8403390049934387,1.0,1.0,-2.2773218154907227,1.022210717201233,1.2551109790802002,0.504165768623352,0.856661856174469,0.856661856174469,0.0,70.78276824951172,106.0,45763.9375,0.0,945.2081298828124,1.0,280.35797119140625,283.476318359375,296.86541748046875,299.8639831542969,293.1499938964844,293.1499938964844,280.6499938964844,37796.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100354075431824,1.0,0.0,0.0,3.503581047058105,3.503603935241699,8.190635867322271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9716796875,0.0,1389.193359375,1895.4371337890625,0.0,2563.519287109375,0.8744576573371887,1.0,0.0,3.0,1.0,0.0
17916540,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5814353823661804,0.377180278301239,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8897559642791748,0.2968541085720062,0.281005859375,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8999596834182739,0.3066138327121734,0.2145566940307617,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8584746718406677,0.2666176557540893,0.2526901662349701,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7585468888282776,0.1823096126317978,0.8221595287322998,285.0872802734375,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.6953125,285.08740234375,1.0,0.4331874549388885,0.8394350409507751,0.8394350409507751,1.0,1.0,-2.337876558303833,1.051401138305664,1.286475419998169,0.5197548866271973,1.0,1.0,0.0,77.74901580810547,109.0,46277.625,0.0,1035.279296875,1.0,280.6425170898437,283.6242980957031,296.8041687011719,299.7623596191406,293.1499938964844,293.1499938964844,280.3500061035156,31001.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058847188949585,1.0,0.0,0.0,3.71026062965393,3.7102842330932617,9.185485509988212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.91552734375,0.0,1563.2301025390625,1895.4371337890625,0.0,2525.3486328125,0.9150460362434388,1.0,0.0,3.0,1.0,0.0
17916600,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5814353823661804,0.377180278301239,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8897559642791748,0.2968541085720062,0.281005859375,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8999596834182739,0.3066138327121734,0.2145566940307617,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8584746718406677,0.2666176557540893,0.2526901662349701,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7585468888282776,0.1823096126317978,0.8221595287322998,285.0872802734375,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.6953125,285.08740234375,1.0,0.4331874549388885,0.8394350409507751,0.8394350409507751,1.0,1.0,-2.337876558303833,1.051401138305664,1.286475419998169,0.5197548866271973,1.0,1.0,0.0,77.74901580810547,109.0,46277.625,0.0,1035.279296875,1.0,280.6425170898437,283.6242980957031,296.8041687011719,299.7623596191406,293.1499938964844,293.1499938964844,280.3500061035156,31001.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058847188949585,1.0,0.0,0.0,3.71026062965393,3.7102842330932617,9.185485509988212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.91552734375,0.0,1563.2301025390625,1895.4371337890625,0.0,2525.3486328125,0.9150460362434388,1.0,0.0,3.0,1.0,0.0
17916660,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5854063630104065,0.3979590535163879,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8782383799552917,0.3010660707950592,0.2853860557079315,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8868041634559631,0.3094494342803955,0.2168700695037841,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.84770667552948,0.2701713144779205,0.2564358413219452,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7498136162757874,0.1852089762687683,0.8369930982589722,284.9272766113281,284.95001220703125,299.686279296875,293.7928161621094,298.5763244628906,297.6646728515625,284.9293212890625,1.0,0.4452348053455353,0.8373147249221802,0.8373147249221802,1.0,1.0,-2.393211603164673,1.0778669118881226,1.3153445720672607,0.5341178774833679,0.9296400547027588,0.9296400547027588,0.0,84.23519897460938,112.0,48164.24609375,0.0,1121.8922119140625,1.0,280.3573303222656,283.4299011230469,296.8626708984375,300.0068054199219,293.1499938964844,293.1499938964844,280.04998779296875,35469.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243597745895386,1.0,0.0,0.0,3.746004819869995,3.7460296154022217,9.363321851196816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.359375,0.0,1638.5489501953125,1895.4371337890625,0.0,2696.00634765625,0.9261926412582396,1.0,0.0,3.0,1.0,0.0
17916720,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5854063630104065,0.3979590535163879,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8782383799552917,0.3010660707950592,0.2853860557079315,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8868041634559631,0.3094494342803955,0.2168700695037841,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.84770667552948,0.2701713144779205,0.2564358413219452,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7498136162757874,0.1852089762687683,0.8369930982589722,284.9272766113281,284.95001220703125,299.686279296875,293.7928161621094,298.5763244628906,297.6646728515625,284.9293212890625,1.0,0.4452348053455353,0.8373147249221802,0.8373147249221802,1.0,1.0,-2.393211603164673,1.0778669118881226,1.3153445720672607,0.5341178774833679,0.9296400547027588,0.9296400547027588,0.0,84.23519897460938,112.0,48164.24609375,0.0,1121.8922119140625,1.0,280.3573303222656,283.4299011230469,296.8626708984375,300.0068054199219,293.1499938964844,293.1499938964844,280.04998779296875,35469.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243597745895386,1.0,0.0,0.0,3.746004819869995,3.7460296154022217,9.363321851196816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.359375,0.0,1638.5489501953125,1895.4371337890625,0.0,2696.00634765625,0.9261926412582396,1.0,0.0,3.0,1.0,0.0
17916780,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5882864594459534,0.4164218604564667,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8687722682952881,0.3049134612083435,0.2891877889633178,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8756843209266663,0.3118632137775421,0.2186778634786605,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8388874530792236,0.2733655571937561,0.259631335735321,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7424626350402832,0.1876600235700607,0.8490138649940491,284.885498046875,284.95001220703125,299.7239074707031,293.7835693359375,298.5729064941406,297.6255187988281,284.891845703125,1.0,0.4558552503585815,0.8351943492889404,0.8351943492889404,1.0,1.0,-2.440414428710937,1.1004217863082886,1.339992642402649,0.5462241172790527,0.845116913318634,0.845116913318634,0.0,90.18287658691406,115.0,49194.1953125,0.0,1200.456298828125,1.0,280.0577087402344,283.3662109375,296.83837890625,300.0649719238281,293.1499938964844,293.1499938964844,280.3500061035156,40429.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386895656585693,1.0,0.0,0.0,3.548823118209839,3.548846960067749,8.403534366152599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.54150390625,0.0,1455.7117919921875,1895.4371337890625,0.0,2829.47412109375,0.8871116638183594,1.0,0.0,3.0,1.0,0.0
17916840,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5882864594459534,0.4164218604564667,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8687722682952881,0.3049134612083435,0.2891877889633178,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8756843209266663,0.3118632137775421,0.2186778634786605,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8388874530792236,0.2733655571937561,0.259631335735321,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7424626350402832,0.1876600235700607,0.8490138649940491,284.885498046875,284.95001220703125,299.7239074707031,293.7835693359375,298.5729064941406,297.6255187988281,284.891845703125,1.0,0.4558552503585815,0.8351943492889404,0.8351943492889404,1.0,1.0,-2.440414428710937,1.1004217863082886,1.339992642402649,0.5462241172790527,0.845116913318634,0.845116913318634,0.0,90.18287658691406,115.0,49194.1953125,0.0,1200.456298828125,1.0,280.0577087402344,283.3662109375,296.83837890625,300.0649719238281,293.1499938964844,293.1499938964844,280.3500061035156,40429.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386895656585693,1.0,0.0,0.0,3.548823118209839,3.548846960067749,8.403534366152599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.54150390625,0.0,1455.7117919921875,1895.4371337890625,0.0,2829.47412109375,0.8871116638183594,1.0,0.0,3.0,1.0,0.0
17916900,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5904920101165771,0.4241088628768921,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655311465263367,0.3072244524955749,0.2912492156028747,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8717038035392761,0.3135344684123993,0.2197290807962417,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8358320593833923,0.2753058671951294,0.2613641321659088,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399287223815918,0.1891108751296997,0.8552889823913574,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5752258300781,297.612548828125,285.0443725585937,1.0,0.4607532322406769,0.8341342210769653,0.8341342210769653,1.0,1.0,-2.4630088806152344,1.111217737197876,1.351791262626648,0.5519782304763794,0.9479816555976868,0.9479816555976868,0.0,92.82139587402344,115.0,48871.953125,0.0,1238.185546875,1.0,280.300048828125,283.5198974609375,296.7622375488281,299.8549194335937,293.1499938964844,293.1499938964844,280.3500061035156,33896.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330152034759521,1.0,0.0,0.0,3.616403579711914,3.616426944732666,8.726640317036072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.2099609375,0.0,1480.5155029296875,1895.4371337890625,0.0,2776.53173828125,0.8986486792564392,1.0,0.0,3.0,1.0,0.0
17916960,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.5931335091590881,0.4304264187812805,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8635995984077454,0.3097270727157593,0.2936081290245056,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8691194653511047,0.3154222965240478,0.2210398018360138,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8339658379554749,0.2774233222007751,0.2633654773235321,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.73846036195755,0.1907132863998413,0.862510621547699,285.05078125,284.95001220703125,299.7635803222656,293.7763977050781,298.5806884765625,297.6050109863281,285.0500183105469,1.0,0.4654829800128937,0.8327944874763489,0.8327944874763489,1.0,1.0,-2.486088275909424,1.1222108602523804,1.3638774156570437,0.5578240752220154,0.9908463358879088,0.9908463358879088,0.0,95.16807556152344,118.0,49392.67578125,0.0,1275.9034423828125,1.0,280.3426818847656,283.515625,296.76580810546875,299.9217529296875,293.1499938964844,293.1499938964844,280.04998779296875,31942.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319402933120728,1.0,0.0,0.0,3.722407102584839,3.722431182861328,9.24572645999433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.1015625,0.0,1584.2657470703125,1895.4371337890625,0.0,2766.515380859375,0.9187307953834534,1.0,0.0,3.0,1.0,0.0
17917020,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.597174346446991,0.4424824714660644,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599449992179871,0.314035952091217,0.2979854643344879,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8641164302825928,0.3183288872241974,0.2233341038227081,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304221034049988,0.2810244560241699,0.2670636475086212,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357460260391235,0.1935113221406936,0.8762046694755554,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867614746094,297.5799560546875,284.9163818359375,1.0,0.4744077026844024,0.8301149606704712,0.8301149606704712,1.0,1.0,-2.5294878482818604,1.1428364515304563,1.3866515159606934,0.5688255429267883,0.8966497182846069,0.8966497182846069,0.0,99.71373748779295,121.0,50905.56640625,0.0,1349.1357421875,1.0,280.0565185546875,283.3521423339844,296.82232666015625,300.137451171875,293.1499938964844,293.1499938964844,280.3500061035156,37237.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463351726531982,1.0,0.0,0.0,3.6887497901916495,3.688774347305298,9.079285518964751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.7734375,0.0,1586.065673828125,1895.4371337890625,0.0,2900.95751953125,0.914839804172516,1.0,0.0,3.0,1.0,0.0
17917080,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.597174346446991,0.4424824714660644,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599449992179871,0.314035952091217,0.2979854643344879,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8641164302825928,0.3183288872241974,0.2233341038227081,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304221034049988,0.2810244560241699,0.2670636475086212,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357460260391235,0.1935113221406936,0.8762046694755554,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867614746094,297.5799560546875,284.9163818359375,1.0,0.4744077026844024,0.8301149606704712,0.8301149606704712,1.0,1.0,-2.5294878482818604,1.1428364515304563,1.3866515159606934,0.5688255429267883,0.8966497182846069,0.8966497182846069,0.0,99.71373748779295,121.0,50905.56640625,0.0,1349.1357421875,1.0,280.0565185546875,283.3521423339844,296.82232666015625,300.137451171875,293.1499938964844,293.1499938964844,280.3500061035156,37237.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463351726531982,1.0,0.0,0.0,3.6887497901916495,3.688774347305298,9.079285518964751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.7734375,0.0,1586.065673828125,1895.4371337890625,0.0,2900.95751953125,0.914839804172516,1.0,0.0,3.0,1.0,0.0
17917140,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.602636456489563,0.4526112377643585,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8577951788902283,0.3189724683761596,0.3024939298629761,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8606861233711243,0.3219418823719024,0.225718155503273,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8282245397567749,0.2851705253124237,0.2708567082881927,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7342135906219482,0.1967097520828247,0.8902366757392883,285.0870361328125,284.95001220703125,299.8500061035156,293.7687683105469,298.6029052734375,297.5710144042969,285.0883483886719,1.0,0.4827622175216675,0.8274354934692383,0.8274354934692383,1.0,1.0,-2.571354389190674,1.1627209186553955,1.4086334705352783,0.5793423056602478,1.0,1.0,0.0,103.79798126220705,124.0,50863.0859375,0.0,1420.652587890625,1.0,280.3434143066406,283.5205383300781,296.764892578125,300.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,32950.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415718078613281,1.0,0.0,0.0,3.824769735336304,3.824795007705689,9.7612144145387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.333984375,0.0,1712.529052734375,1895.4371337890625,0.0,2856.404296875,0.9422255158424376,1.0,0.0,3.0,1.0,0.0
17917200,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.602636456489563,0.4526112377643585,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8577951788902283,0.3189724683761596,0.3024939298629761,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8606861233711243,0.3219418823719024,0.225718155503273,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8282245397567749,0.2851705253124237,0.2708567082881927,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7342135906219482,0.1967097520828247,0.8902366757392883,285.0870361328125,284.95001220703125,299.8500061035156,293.7687683105469,298.6029052734375,297.5710144042969,285.0883483886719,1.0,0.4827622175216675,0.8274354934692383,0.8274354934692383,1.0,1.0,-2.571354389190674,1.1627209186553955,1.4086334705352783,0.5793423056602478,1.0,1.0,0.0,103.79798126220705,124.0,50863.0859375,0.0,1420.652587890625,1.0,280.3434143066406,283.5205383300781,296.764892578125,300.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,32950.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415718078613281,1.0,0.0,0.0,3.824769735336304,3.824795007705689,9.7612144145387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.333984375,0.0,1712.529052734375,1895.4371337890625,0.0,2856.404296875,0.9422255158424376,1.0,0.0,3.0,1.0,0.0
17917260,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.6068216562271118,0.4622175395488739,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8559013605117798,0.3231113851070404,0.3068344891071319,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8575302958488464,0.3246253132820129,0.2279480248689651,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8262376189231873,0.2885555326938629,0.2744745910167694,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7328507900238037,0.1993159353733062,0.903674304485321,284.9255676269531,284.95001220703125,299.89678955078125,293.7682189941406,298.61444091796875,297.5521240234375,284.9275207519531,1.0,0.4907107055187225,0.8246604204177856,0.8246604204177856,1.0,1.0,-2.611290216445923,1.1816240549087524,1.4296661615371704,0.5893974900245667,0.9482840895652772,0.9482840895652772,0.0,107.7612533569336,127.0,52603.1328125,0.0,1491.1531982421875,1.0,280.0556945800781,283.326904296875,296.8222351074219,300.24102783203125,293.1499938964844,293.1499938964844,279.75,35957.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563073873519897,1.0,0.0,0.0,3.8421361446380615,3.842162132263184,9.850058404481388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.421875,0.0,1757.28857421875,1895.4371337890625,0.0,2994.378662109375,0.9481785893440248,1.0,0.0,3.0,1.0,0.0
17917320,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.6068216562271118,0.4622175395488739,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8559013605117798,0.3231113851070404,0.3068344891071319,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8575302958488464,0.3246253132820129,0.2279480248689651,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8262376189231873,0.2885555326938629,0.2744745910167694,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7328507900238037,0.1993159353733062,0.903674304485321,284.9255676269531,284.95001220703125,299.89678955078125,293.7682189941406,298.61444091796875,297.5521240234375,284.9275207519531,1.0,0.4907107055187225,0.8246604204177856,0.8246604204177856,1.0,1.0,-2.611290216445923,1.1816240549087524,1.4296661615371704,0.5893974900245667,0.9482840895652772,0.9482840895652772,0.0,107.7612533569336,127.0,52603.1328125,0.0,1491.1531982421875,1.0,280.0556945800781,283.326904296875,296.8222351074219,300.24102783203125,293.1499938964844,293.1499938964844,279.75,35957.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563073873519897,1.0,0.0,0.0,3.8421361446380615,3.842162132263184,9.850058404481388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.421875,0.0,1757.28857421875,1895.4371337890625,0.0,2994.378662109375,0.9481785893440248,1.0,0.0,3.0,1.0,0.0
17917380,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6093178391456604,0.4736008644104004,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8521348237991333,0.3264094591140747,0.3101550340652466,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8524538278579712,0.3264096975326538,0.2293443530797958,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224295973777771,0.2910898327827453,0.2770898342132568,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296279668807983,0.201080784201622,0.912781536579132,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.6207580566406,297.5222473144531,284.8855895996094,1.0,0.4979966580867767,0.821885347366333,0.821885347366333,1.0,1.0,-2.644726037979126,1.1973713636398315,1.4473545551300049,0.5977070331573486,0.8588428497314453,0.8588428497314453,0.0,112.07118225097656,130.0,53447.3203125,0.0,1556.1649169921875,1.0,279.7569274902344,283.2601013183594,296.8091125488281,300.2978820800781,293.1499938964844,293.1499938964844,280.04998779296875,40614.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673742413520813,1.0,0.0,0.0,3.6414527893066406,3.641477584838867,8.847949857226922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.701171875,0.0,1558.1285400390625,1895.4371337890625,0.0,3098.1787109375,0.9076827764511108,1.0,0.0,3.0,1.0,0.0
17917440,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6093178391456604,0.4736008644104004,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8521348237991333,0.3264094591140747,0.3101550340652466,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8524538278579712,0.3264096975326538,0.2293443530797958,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224295973777771,0.2910898327827453,0.2770898342132568,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296279668807983,0.201080784201622,0.912781536579132,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.6207580566406,297.5222473144531,284.8855895996094,1.0,0.4979966580867767,0.821885347366333,0.821885347366333,1.0,1.0,-2.644726037979126,1.1973713636398315,1.4473545551300049,0.5977070331573486,0.8588428497314453,0.8588428497314453,0.0,112.07118225097656,130.0,53447.3203125,0.0,1556.1649169921875,1.0,279.7569274902344,283.2601013183594,296.8091125488281,300.2978820800781,293.1499938964844,293.1499938964844,280.04998779296875,40614.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673742413520813,1.0,0.0,0.0,3.6414527893066406,3.641477584838867,8.847949857226922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.701171875,0.0,1558.1285400390625,1895.4371337890625,0.0,3098.1787109375,0.9076827764511108,1.0,0.0,3.0,1.0,0.0
17917500,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6111810207366943,0.478761076927185,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.850684642791748,0.3283720314502716,0.3118862211704254,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8504080772399902,0.327696144580841,0.2301259785890579,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.820890486240387,0.2926163077354431,0.2784341871738434,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282562255859375,0.2020856142044067,0.9171100854873656,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6281433105469,297.5144348144531,285.0371398925781,1.0,0.5014455914497375,0.8204978704452515,0.8204978704452515,1.0,1.0,-2.66076135635376,1.2049164772033691,1.4558448791503906,0.6016396880149841,0.960018515586853,0.960018515586853,0.0,114.083740234375,130.0,52950.30859375,0.0,1587.6331787109375,1.0,280.0020751953125,283.41656494140625,296.7431335449219,300.0858154296875,293.1499938964844,293.1499938964844,280.04998779296875,34428.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609700798988342,1.0,0.0,0.0,3.696128845214844,3.696152925491333,9.115646548707446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.17236328125,0.0,1573.1881103515625,1895.4371337890625,0.0,3038.103271484375,0.9167594909667968,1.0,0.0,3.0,1.0,0.0
17917560,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.6133255958557129,0.4830797910690307,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8499708771705627,0.3304744958877563,0.3138812482357025,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8491594791412354,0.3291523456573486,0.231144517660141,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.820032000541687,0.2942664623260498,0.2800087034702301,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7274652719497681,0.2031757831573486,0.9221286177635192,285.0411376953125,284.95001220703125,299.99609375,293.7719421386719,298.6376037597656,297.5101318359375,285.0404663085937,1.0,0.5048442482948303,0.8190690279006958,0.8190690279006958,1.0,1.0,-2.6774942874908447,1.2127869129180908,1.4647074937820437,0.6057477593421936,0.997447907924652,0.997447907924652,0.0,115.89898681640624,133.0,53360.37109375,0.0,1619.53759765625,1.0,280.0429992675781,283.4136962890625,296.7534484863281,300.154541015625,293.1499938964844,293.1499938964844,279.75,32691.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592254519462585,1.0,0.0,0.0,3.785097122192383,3.78512191772461,9.55976815930626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.05078125,0.0,1663.0565185546875,1895.4371337890625,0.0,3021.740966796875,0.933434009552002,1.0,0.0,3.0,1.0,0.0
17917620,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6157106161117554,0.4924576878547668,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477447628974915,0.3338102996349334,0.317373126745224,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.845828652381897,0.331057071685791,0.2327575087547302,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175411820411682,0.2967639565467834,0.2826980352401733,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251866459846497,0.2047476917505264,0.9305373430252076,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6487121582031,297.4864196777344,284.910400390625,1.0,0.5113540291786194,0.816211462020874,0.816211462020874,1.0,1.0,-2.7082386016845703,1.227183818817139,1.481054663658142,0.6132923364639282,0.8999126553535461,0.8999126553535461,0.0,119.69610595703124,136.0,54673.1953125,0.0,1681.22998046875,1.0,279.7561950683594,283.2566223144531,296.81451416015625,300.3643798828125,293.1499938964844,293.1499938964844,280.04998779296875,37744.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710066080093384,1.0,0.0,0.0,3.7301647663116455,3.730189800262451,9.284303246204216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.34423828125,0.0,1637.5338134765625,1895.4371337890625,0.0,3132.2529296875,0.9244795441627502,1.0,0.0,3.0,1.0,0.0
17917680,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6157106161117554,0.4924576878547668,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477447628974915,0.3338102996349334,0.317373126745224,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.845828652381897,0.331057071685791,0.2327575087547302,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175411820411682,0.2967639565467834,0.2826980352401733,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251866459846497,0.2047476917505264,0.9305373430252076,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6487121582031,297.4864196777344,284.910400390625,1.0,0.5113540291786194,0.816211462020874,0.816211462020874,1.0,1.0,-2.7082386016845703,1.227183818817139,1.481054663658142,0.6132923364639282,0.8999126553535461,0.8999126553535461,0.0,119.69610595703124,136.0,54673.1953125,0.0,1681.22998046875,1.0,279.7561950683594,283.2566223144531,296.81451416015625,300.3643798828125,293.1499938964844,293.1499938964844,280.04998779296875,37744.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710066080093384,1.0,0.0,0.0,3.7301647663116455,3.730189800262451,9.284303246204216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.34423828125,0.0,1637.5338134765625,1895.4371337890625,0.0,3132.2529296875,0.9244795441627502,1.0,0.0,3.0,1.0,0.0
17917740,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.6190930604934692,0.5011151432991028,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8460017442703247,0.3376546204090118,0.3208805918693542,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8430299758911133,0.3335663080215454,0.2343937158584594,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8154543042182922,0.2996782064437866,0.2853596806526184,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7231757044792175,0.2065428793430328,0.9384671449661256,285.07061767578125,284.95001220703125,300.1019287109375,293.7811584472656,298.6670227050781,297.4745178222656,285.0713806152344,1.0,0.517525851726532,0.8133538961410522,0.8133538961410522,1.0,1.0,-2.7375495433807373,1.2408851385116575,1.4966645240783691,0.6203641891479492,1.0,1.0,0.0,123.2877960205078,139.0,54391.41015625,0.0,1741.108154296875,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.2366943359375,293.1499938964844,293.1499938964844,279.75,33377.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648401498794556,1.0,0.0,0.0,3.848957300186157,3.848982810974121,9.88506371868425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3232421875,0.0,1745.299072265625,1895.4371337890625,0.0,3074.40625,0.9480319619178772,1.0,0.0,3.0,1.0,0.0
17917800,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.6190930604934692,0.5011151432991028,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8460017442703247,0.3376546204090118,0.3208805918693542,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8430299758911133,0.3335663080215454,0.2343937158584594,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8154543042182922,0.2996782064437866,0.2853596806526184,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7231757044792175,0.2065428793430328,0.9384671449661256,285.07061767578125,284.95001220703125,300.1019287109375,293.7811584472656,298.6670227050781,297.4745178222656,285.0713806152344,1.0,0.517525851726532,0.8133538961410522,0.8133538961410522,1.0,1.0,-2.7375495433807373,1.2408851385116575,1.4966645240783691,0.6203641891479492,1.0,1.0,0.0,123.2877960205078,139.0,54391.41015625,0.0,1741.108154296875,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.2366943359375,293.1499938964844,293.1499938964844,279.75,33377.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648401498794556,1.0,0.0,0.0,3.848957300186157,3.848982810974121,9.88506371868425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3232421875,0.0,1745.299072265625,1895.4371337890625,0.0,3074.40625,0.9480319619178772,1.0,0.0,3.0,1.0,0.0
17917860,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6209163069725037,0.5096713900566101,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8442453145980835,0.3408430516719818,0.3242368102073669,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8402302861213684,0.3353098332881927,0.2359000593423843,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8133217096328735,0.3019839525222778,0.2878693640232086,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7211211919784546,0.2078921645879745,0.9458443522453308,284.9134826660156,284.95001220703125,300.15692138671875,293.7874755859375,298.6797790527344,297.45172119140625,284.91571044921875,1.0,0.5234705209732056,0.8104361295700073,0.8104361295700073,1.0,1.0,-2.765561580657959,1.2539138793945312,1.5116475820541382,0.6271273493766785,0.934905469417572,0.934905469417572,0.0,126.86102294921876,127.0,55894.43359375,0.0,1800.083984375,1.0,279.7556457519531,283.2359619140625,296.82958984375,300.45513916015625,293.1499938964844,293.1499938964844,279.45001220703125,36782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770971894264221,1.0,0.0,0.0,3.8365638256073,3.836589813232422,9.82150709205598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.5771484375,0.0,1756.9620361328125,1895.4371337890625,0.0,3189.370849609375,0.9475026726722716,1.0,0.0,3.0,1.0,0.0
17917920,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6209163069725037,0.5096713900566101,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8442453145980835,0.3408430516719818,0.3242368102073669,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8402302861213684,0.3353098332881927,0.2359000593423843,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8133217096328735,0.3019839525222778,0.2878693640232086,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7211211919784546,0.2078921645879745,0.9458443522453308,284.9134826660156,284.95001220703125,300.15692138671875,293.7874755859375,298.6797790527344,297.45172119140625,284.91571044921875,1.0,0.5234705209732056,0.8104361295700073,0.8104361295700073,1.0,1.0,-2.765561580657959,1.2539138793945312,1.5116475820541382,0.6271273493766785,0.934905469417572,0.934905469417572,0.0,126.86102294921876,127.0,55894.43359375,0.0,1800.083984375,1.0,279.7556457519531,283.2359619140625,296.82958984375,300.45513916015625,293.1499938964844,293.1499938964844,279.45001220703125,36782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770971894264221,1.0,0.0,0.0,3.8365638256073,3.836589813232422,9.82150709205598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.5771484375,0.0,1756.9620361328125,1895.4371337890625,0.0,3189.370849609375,0.9475026726722716,1.0,0.0,3.0,1.0,0.0
17917980,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.623005211353302,0.5068375468254089,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8478691577911377,0.3435766100883484,0.3267900645732879,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8426575660705566,0.3365406394004822,0.2367400377988815,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8163329362869263,0.3038262724876404,0.28959721326828,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7233697772026062,0.2088125050067901,0.9500019550323486,284.8765563964844,284.95001220703125,300.2130432128906,293.7947692871094,298.6935119628906,297.4306335449219,284.8804626464844,1.0,0.5236271619796753,0.8075183033943176,0.8075183033943176,1.0,1.0,-2.773331880569458,1.2571085691452026,1.5162233114242554,0.6287983059883118,0.8462411761283875,0.8462411761283875,0.0,126.298828125,115.0,56234.19140625,0.0,1809.2774658203125,1.0,279.4571533203125,283.181640625,296.8204040527344,300.4898376464844,293.1499938964844,293.1499938964844,279.75,41226.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852501511573792,1.0,0.0,0.0,3.605014562606812,3.605039119720459,8.67176254359947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.97412109375,0.0,1522.319580078125,1895.4371337890625,0.0,3265.7607421875,0.9001273512840271,1.0,0.0,3.0,1.0,0.0
17918040,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.623005211353302,0.5068375468254089,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8478691577911377,0.3435766100883484,0.3267900645732879,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8426575660705566,0.3365406394004822,0.2367400377988815,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8163329362869263,0.3038262724876404,0.28959721326828,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7233697772026062,0.2088125050067901,0.9500019550323486,284.8765563964844,284.95001220703125,300.2130432128906,293.7947692871094,298.6935119628906,297.4306335449219,284.8804626464844,1.0,0.5236271619796753,0.8075183033943176,0.8075183033943176,1.0,1.0,-2.773331880569458,1.2571085691452026,1.5162233114242554,0.6287983059883118,0.8462411761283875,0.8462411761283875,0.0,126.298828125,115.0,56234.19140625,0.0,1809.2774658203125,1.0,279.4571533203125,283.181640625,296.8204040527344,300.4898376464844,293.1499938964844,293.1499938964844,279.75,41226.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852501511573792,1.0,0.0,0.0,3.605014562606812,3.605039119720459,8.67176254359947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.97412109375,0.0,1522.319580078125,1895.4371337890625,0.0,3265.7607421875,0.9001273512840271,1.0,0.0,3.0,1.0,0.0
17918100,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6261780261993408,0.500970721244812,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522282838821411,0.3453373908996582,0.3281902968883514,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8463913202285767,0.3376130759716034,0.2372748851776123,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201833963394165,0.3050870597362518,0.2905499041080475,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.726507306098938,0.2095071822404861,0.9522072076797484,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7090759277344,297.4358825683594,285.01666259765625,1.0,0.522237241268158,0.8060594201087952,0.8060594201087952,1.0,1.0,-2.772404909133911,1.2563989162445068,1.5160061120986938,0.6282818913459778,0.9343501329421996,0.9343501329421996,0.0,124.51155853271484,115.0,55471.90625,0.0,1799.4107666015625,1.0,279.7010192871094,283.32830810546875,296.7598571777344,300.26666259765625,293.1499938964844,293.1499938964844,279.75,35070.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87783282995224,1.0,0.0,0.0,3.647486686706543,3.647510528564453,8.877296409082192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1220703125,0.0,1523.4234619140625,1895.4371337890625,0.0,3196.267333984375,0.9063188433647156,1.0,0.0,3.0,1.0,0.0
17918160,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6305170059204102,0.4923701584339142,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8584632873535156,0.3472345471382141,0.3298477232456207,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8519874215126038,0.3388383090496063,0.238030806183815,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.825665295124054,0.3064726293087005,0.2917284667491913,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7311084866523743,0.2103234678506851,0.9552199244499208,285.0062866210937,284.95001220703125,300.2701416015625,293.8028564453125,298.72906494140625,297.44921875,285.00457763671875,1.0,0.5201277732849121,0.8047433495521545,0.8047433495521545,1.0,1.0,-2.770009756088257,1.2550019025802612,1.515007734298706,0.6274067163467407,0.9514625072479248,0.9514625072479248,0.0,121.89116668701172,118.0,55576.40234375,0.0,1783.3822021484375,1.0,279.7426147460937,283.3168640136719,296.7719116210937,300.3212280273437,293.1499938964844,293.1499938964844,279.45001220703125,33652.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748210668563843,1.0,0.0,0.0,3.718214511871338,3.7182388305664062,9.224910400007502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0126953125,0.0,1592.4971923828125,1895.4371337890625,0.0,3168.028564453125,0.9188624620437622,1.0,0.0,3.0,1.0,0.0
17918220,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6385683417320251,0.483965665102005,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8659406900405884,0.3503130674362182,0.3328269124031067,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8581849932670593,0.3404360711574554,0.2392294704914093,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8319173455238342,0.3085934519767761,0.2937957644462585,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363297343254089,0.211563840508461,0.9608073234558104,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,298.7645874023437,297.466796875,284.9076232910156,1.0,0.5194759964942932,0.8021112084388733,0.8021112084388733,1.0,1.0,-2.774116039276123,1.256540298461914,1.5175758600234983,0.6277614235877991,0.858973503112793,0.858973503112793,0.0,119.59503173828124,121.0,56207.6015625,0.0,1778.7779541015625,1.0,279.4572448730469,283.2012939453125,296.8290405273437,300.4813232421875,293.1499938964844,293.1499938964844,279.75,39126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822553157806396,1.0,0.0,0.0,3.5857269763946533,3.5857510566711426,8.579218615523132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.49267578125,0.0,1485.814208984375,1895.4371337890625,0.0,3237.712646484375,0.8938512206077576,1.0,0.0,3.0,1.0,0.0
