time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6385683417320251,0.483965665102005,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8659406900405884,0.3503130674362182,0.3328269124031067,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8581849932670593,0.3404360711574554,0.2392294704914093,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8319173455238342,0.3085934519767761,0.2937957644462585,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363297343254089,0.211563840508461,0.9608073234558104,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,298.7645874023437,297.466796875,284.9076232910156,1.0,0.5194759964942932,0.8021112084388733,0.8021112084388733,1.0,1.0,-2.774116039276123,1.256540298461914,1.5175758600234983,0.6277614235877991,0.858973503112793,0.858973503112793,0.0,119.59503173828124,121.0,56207.6015625,0.0,1778.7779541015625,1.0,279.4572448730469,283.2012939453125,296.8290405273437,300.4813232421875,293.1499938964844,293.1499938964844,279.75,39126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822553157806396,1.0,0.0,0.0,3.5857269763946533,3.5857510566711426,8.579218615523132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.49267578125,0.0,1485.814208984375,1895.4371337890625,0.0,3237.712646484375,0.8938512206077576,1.0,0.0,3.0,1.0,0.0
17918340,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6471553444862366,0.4799248278141022,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712031841278076,0.3540147542953491,0.3360737562179565,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8622099757194519,0.3427148163318634,0.2406242042779922,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8361085057258606,0.3112375736236572,0.2960745394229889,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7397952675819397,0.2131962180137634,0.96729177236557,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80322265625,297.4891357421875,285.0274658203125,1.0,0.5205609202384949,0.7994790077209473,0.7994790077209473,1.0,1.0,-2.7853615283966064,1.2614985704421997,1.5238629579544067,0.6300032138824463,0.9763621091842652,0.9763621091842652,0.0,118.84004974365234,124.0,55914.99609375,0.0,1792.341552734375,1.0,279.7428894042969,283.326904296875,296.7972106933594,300.3583984375,293.1499938964844,293.1499938964844,279.45001220703125,32608.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736563920974731,1.0,0.0,0.0,3.731261968612671,3.7312862873077393,9.28976589875674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.923828125,0.0,1599.5269775390625,1895.4371337890625,0.0,3157.1064453125,0.9209883213043212,1.0,0.0,3.0,1.0,0.0
17918400,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6471553444862366,0.4799248278141022,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712031841278076,0.3540147542953491,0.3360737562179565,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8622099757194519,0.3427148163318634,0.2406242042779922,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8361085057258606,0.3112375736236572,0.2960745394229889,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7397952675819397,0.2131962180137634,0.96729177236557,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80322265625,297.4891357421875,285.0274658203125,1.0,0.5205609202384949,0.7994790077209473,0.7994790077209473,1.0,1.0,-2.7853615283966064,1.2614985704421997,1.5238629579544067,0.6300032138824463,0.9763621091842652,0.9763621091842652,0.0,118.84004974365234,124.0,55914.99609375,0.0,1792.341552734375,1.0,279.7428894042969,283.326904296875,296.7972106933594,300.3583984375,293.1499938964844,293.1499938964844,279.45001220703125,32608.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736563920974731,1.0,0.0,0.0,3.731261968612671,3.7312862873077393,9.28976589875674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.923828125,0.0,1599.5269775390625,1895.4371337890625,0.0,3157.1064453125,0.9209883213043212,1.0,0.0,3.0,1.0,0.0
17918460,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.653440535068512,0.4798509776592254,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8738961219787598,0.357011467218399,0.3391132354736328,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8636724948883057,0.3441613614559173,0.2418205887079239,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379889130592346,0.3132331073284149,0.298159122467041,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7412697672843933,0.2143794447183609,0.9733276963233948,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,298.8309631347656,297.490966796875,284.90802001953125,1.0,0.5228901505470276,0.7970839738845825,0.7970839738845825,1.0,1.0,-2.800122737884521,1.2681649923324585,1.531957745552063,0.6332672238349915,0.8781121969223022,0.8781121969223022,0.0,119.35391998291016,127.0,56925.91796875,0.0,1817.4630126953125,1.0,279.4569396972656,283.1845397949219,296.860107421875,300.5541381835937,293.1499938964844,293.1499938964844,279.75,38203.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835861682891846,1.0,0.0,0.0,3.64751935005188,3.647543668746948,8.877455570655002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.18603515625,0.0,1546.8826904296875,1895.4371337890625,0.0,3250.178955078125,0.906607985496521,1.0,0.0,3.0,1.0,0.0
17918520,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.653440535068512,0.4798509776592254,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8738961219787598,0.357011467218399,0.3391132354736328,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8636724948883057,0.3441613614559173,0.2418205887079239,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379889130592346,0.3132331073284149,0.298159122467041,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7412697672843933,0.2143794447183609,0.9733276963233948,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,298.8309631347656,297.490966796875,284.90802001953125,1.0,0.5228901505470276,0.7970839738845825,0.7970839738845825,1.0,1.0,-2.800122737884521,1.2681649923324585,1.531957745552063,0.6332672238349915,0.8781121969223022,0.8781121969223022,0.0,119.35391998291016,127.0,56925.91796875,0.0,1817.4630126953125,1.0,279.4569396972656,283.1845397949219,296.860107421875,300.5541381835937,293.1499938964844,293.1499938964844,279.75,38203.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835861682891846,1.0,0.0,0.0,3.64751935005188,3.647543668746948,8.877455570655002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.18603515625,0.0,1546.8826904296875,1895.4371337890625,0.0,3250.178955078125,0.906607985496521,1.0,0.0,3.0,1.0,0.0
17918580,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6600890159606934,0.4817628562450409,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.87549889087677,0.3606131374835968,0.3423146605491638,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.864087700843811,0.3462789058685303,0.2431357502937317,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8388692140579224,0.3157280087471008,0.300349473953247,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7418063879013062,0.2158582806587219,0.9794670343399048,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,298.86181640625,297.4979553222656,285.0368957519531,1.0,0.5260434150695801,0.7946889996528625,0.7946889996528625,1.0,1.0,-2.8178539276123047,1.2762625217437744,1.5415914058685305,0.6372288465499878,1.0,1.0,0.0,120.54287719726562,130.0,56692.00390625,0.0,1850.7005615234373,1.0,279.7433166503906,283.3181457519531,296.82501220703125,300.43438720703125,293.1499938964844,293.1499938964844,279.45001220703125,32475.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766172528266907,1.0,0.0,0.0,3.792557239532471,3.792582035064697,9.597488315193914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.646484375,0.0,1670.2276611328125,1895.4371337890625,0.0,3184.871337890625,0.9347776770591736,1.0,0.0,3.0,1.0,0.0
17918640,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6600890159606934,0.4817628562450409,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.87549889087677,0.3606131374835968,0.3423146605491638,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.864087700843811,0.3462789058685303,0.2431357502937317,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8388692140579224,0.3157280087471008,0.300349473953247,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7418063879013062,0.2158582806587219,0.9794670343399048,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,298.86181640625,297.4979553222656,285.0368957519531,1.0,0.5260434150695801,0.7946889996528625,0.7946889996528625,1.0,1.0,-2.8178539276123047,1.2762625217437744,1.5415914058685305,0.6372288465499878,1.0,1.0,0.0,120.54287719726562,130.0,56692.00390625,0.0,1850.7005615234373,1.0,279.7433166503906,283.3181457519531,296.82501220703125,300.43438720703125,293.1499938964844,293.1499938964844,279.45001220703125,32475.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766172528266907,1.0,0.0,0.0,3.792557239532471,3.792582035064697,9.597488315193914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.646484375,0.0,1670.2276611328125,1895.4371337890625,0.0,3184.871337890625,0.9347776770591736,1.0,0.0,3.0,1.0,0.0
17918700,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6626624464988708,0.4832790195941925,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8760015964508057,0.3621624708175659,0.3439747393131256,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.864016056060791,0.3470486104488373,0.2438400536775589,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8390448689460754,0.3167501986026764,0.3014954030513763,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.741847574710846,0.2164412289857864,0.9827235341072084,284.8945617675781,284.95001220703125,300.5350952148437,293.84600830078125,298.8738098144531,297.4951477050781,284.88836669921875,1.0,0.5278809070587158,0.7934914827346802,0.7934914827346802,1.0,1.0,-2.827809810638428,1.2808222770690918,1.5469876527786257,0.6395251750946045,0.914991855621338,0.914991855621338,0.0,121.3427963256836,130.0,57887.0625,0.0,1870.1634521484373,1.0,279.4948425292969,283.1497497558594,296.88946533203125,300.6781005859375,293.1499938964844,293.1499938964844,279.45001220703125,35691.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841733932495117,1.0,0.0,0.0,3.796812057495117,3.796837568283081,9.619034244678917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.94921875,0.0,1700.32080078125,1895.4371337890625,0.0,3255.678466796875,0.9362277388572692,1.0,0.0,3.0,1.0,0.0
17918760,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6646735072135925,0.4859300553798675,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755339980125427,0.3635024726390838,0.3453165888786316,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629583120346069,0.3475768268108368,0.2442740797996521,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383512496948242,0.3175724744796753,0.3023524880409241,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7411059141159058,0.2168543487787246,0.9849621057510376,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.88311767578125,297.4874572753906,284.9029541015625,1.0,0.5297788977622986,0.7920867204666138,0.7920867204666138,1.0,1.0,-2.8368518352508545,1.2848973274230957,1.5519545078277588,0.6415388584136963,0.8986425399780273,0.8986425399780273,0.0,122.43791198730467,133.0,57869.88671875,0.0,1889.730224609375,1.0,279.4566650390625,283.15948486328125,296.8854064941406,300.6385498046875,293.1499938964844,293.1499938964844,279.75,37794.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874419331550598,1.0,0.0,0.0,3.7327535152435294,3.732778787612915,9.29719476516766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0146484375,0.0,1640.9337158203125,1895.4371337890625,0.0,3286.27685546875,0.9250832200050354,1.0,0.0,3.0,1.0,0.0
17918820,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6699191331863403,0.490881860256195,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8752087354660034,0.3670231699943542,0.3484526574611664,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8615100383758545,0.3495776355266571,0.2455141693353653,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8374905586242676,0.3199383020401001,0.3044353425502777,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7400290966033936,0.2181483507156372,0.9903787970542908,285.0508117675781,284.95001220703125,300.62457275390625,293.8614501953125,298.90924072265625,297.48565673828125,285.05096435546875,1.0,0.5338552594184875,0.7892773151397705,0.7892773151397705,1.0,1.0,-2.857071876525879,1.2940690517425537,1.5630029439926147,0.6460302472114563,1.0,1.0,0.0,124.61788940429688,136.0,57491.78125,0.0,1932.591796875,1.0,279.74346923828125,283.3133850097656,296.84765625,300.50946044921875,293.1499938964844,293.1499938964844,279.45001220703125,33378.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809045553207397,1.0,0.0,0.0,3.848890781402588,3.848916292190552,9.884721521302708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8408203125,0.0,1745.224609375,1895.4371337890625,0.0,3225.05712890625,0.9480088949203492,1.0,0.0,3.0,1.0,0.0
17918880,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6699191331863403,0.490881860256195,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8752087354660034,0.3670231699943542,0.3484526574611664,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8615100383758545,0.3495776355266571,0.2455141693353653,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8374905586242676,0.3199383020401001,0.3044353425502777,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7400290966033936,0.2181483507156372,0.9903787970542908,285.0508117675781,284.95001220703125,300.62457275390625,293.8614501953125,298.90924072265625,297.48565673828125,285.05096435546875,1.0,0.5338552594184875,0.7892773151397705,0.7892773151397705,1.0,1.0,-2.857071876525879,1.2940690517425537,1.5630029439926147,0.6460302472114563,1.0,1.0,0.0,124.61788940429688,136.0,57491.78125,0.0,1932.591796875,1.0,279.74346923828125,283.3133850097656,296.84765625,300.50946044921875,293.1499938964844,293.1499938964844,279.45001220703125,33378.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809045553207397,1.0,0.0,0.0,3.848890781402588,3.848916292190552,9.884721521302708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8408203125,0.0,1745.224609375,1895.4371337890625,0.0,3225.05712890625,0.9480088949203492,1.0,0.0,3.0,1.0,0.0
17918940,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6733899116516113,0.4970130622386932,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740701675415039,0.3698725998401642,0.3514489233493805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8592787384986877,0.3508144915103912,0.2466331571340561,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359127640724182,0.3216970264911651,0.3063871264457702,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383238673210144,0.21900075674057,0.995348334312439,284.90484619140625,284.95001220703125,300.68408203125,293.87164306640625,298.92742919921875,297.4696350097656,284.9068298339844,1.0,0.5381932854652405,0.7864678502082825,0.7864678502082825,1.0,1.0,-2.877709150314331,1.3034021854400637,1.574306845664978,0.6506836414337158,0.9213417172431946,0.9213417172431946,0.0,127.1851577758789,139.0,58818.9765625,0.0,1978.5821533203125,1.0,279.4566955566406,283.14263916015625,296.906005859375,300.7174987792969,293.1499938964844,293.1499938964844,279.1499938964844,37343.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916394710540771,1.0,0.0,0.0,3.8122904300689697,3.8123161792755127,9.69762140812236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6767578125,0.0,1731.83251953125,1895.4371337890625,0.0,3325.536376953125,0.942452311515808,1.0,0.0,3.0,1.0,0.0
17919000,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6733899116516113,0.4970130622386932,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740701675415039,0.3698725998401642,0.3514489233493805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8592787384986877,0.3508144915103912,0.2466331571340561,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359127640724182,0.3216970264911651,0.3063871264457702,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383238673210144,0.21900075674057,0.995348334312439,284.90484619140625,284.95001220703125,300.68408203125,293.87164306640625,298.92742919921875,297.4696350097656,284.9068298339844,1.0,0.5381932854652405,0.7864678502082825,0.7864678502082825,1.0,1.0,-2.877709150314331,1.3034021854400637,1.574306845664978,0.6506836414337158,0.9213417172431946,0.9213417172431946,0.0,127.1851577758789,139.0,58818.9765625,0.0,1978.5821533203125,1.0,279.4566955566406,283.14263916015625,296.906005859375,300.7174987792969,293.1499938964844,293.1499938964844,279.1499938964844,37343.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916394710540771,1.0,0.0,0.0,3.8122904300689697,3.8123161792755127,9.69762140812236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6767578125,0.0,1731.83251953125,1895.4371337890625,0.0,3325.536376953125,0.942452311515808,1.0,0.0,3.0,1.0,0.0
17919060,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6757388114929199,0.5048103332519531,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8715570569038391,0.3724407851696014,0.3539271056652069,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8556786775588989,0.3517283797264099,0.2473130375146865,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8330893516540527,0.3231556713581085,0.307838499546051,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7354356050491333,0.2195396721363067,0.9982634782791138,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9421081542969,297.4476013183594,284.89129638671875,1.0,0.5424970984458923,0.7834596037864685,0.7834596037864685,1.0,1.0,-2.896124839782715,1.3116059303283691,1.5845190286636353,0.6546663641929626,0.8477748036384583,0.8477748036384583,0.0,130.19207763671875,142.0,59273.94921875,0.0,2023.669921875,1.0,279.15753173828125,283.1025695800781,296.9017944335937,300.75653076171875,293.1499938964844,293.1499938964844,279.45001220703125,40667.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984529972076416,1.0,0.0,0.0,3.5886647701263428,3.588689088821411,8.593282245783485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3291015625,0.0,1500.33203125,1895.4371337890625,0.0,3389.159423828125,0.8960561156272888,1.0,0.0,3.0,1.0,0.0
17919120,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6757388114929199,0.5048103332519531,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8715570569038391,0.3724407851696014,0.3539271056652069,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8556786775588989,0.3517283797264099,0.2473130375146865,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8330893516540527,0.3231556713581085,0.307838499546051,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7354356050491333,0.2195396721363067,0.9982634782791138,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9421081542969,297.4476013183594,284.89129638671875,1.0,0.5424970984458923,0.7834596037864685,0.7834596037864685,1.0,1.0,-2.896124839782715,1.3116059303283691,1.5845190286636353,0.6546663641929626,0.8477748036384583,0.8477748036384583,0.0,130.19207763671875,142.0,59273.94921875,0.0,2023.669921875,1.0,279.15753173828125,283.1025695800781,296.9017944335937,300.75653076171875,293.1499938964844,293.1499938964844,279.45001220703125,40667.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984529972076416,1.0,0.0,0.0,3.5886647701263428,3.588689088821411,8.593282245783485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3291015625,0.0,1500.33203125,1895.4371337890625,0.0,3389.159423828125,0.8960561156272888,1.0,0.0,3.0,1.0,0.0
17919180,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6796848177909851,0.5110698342323303,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705822229385376,0.3759854137897491,0.3571252524852752,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.853679895401001,0.353731632232666,0.248587816953659,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8316211104393005,0.3254584968090057,0.3098946511745453,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7337005734443665,0.220654621720314,1.0029447078704834,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.96630859375,297.4432373046875,285.0202331542969,1.0,0.5469316840171814,0.7804512977600098,0.7804512977600098,1.0,1.0,-2.917118787765503,1.3210303783416748,1.596088409423828,0.6592432260513306,0.9626942276954652,0.9626942276954652,0.0,132.86871337890625,145.0,59024.3984375,0.0,2071.978271484375,1.0,279.4419860839844,283.2370300292969,296.8673400878906,300.6229553222656,293.1499938964844,293.1499938964844,279.1499938964844,33205.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895146250724792,1.0,0.0,0.0,3.7180700302124015,3.718094110488892,9.224193604495668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0947265625,0.0,1588.931396484375,1895.4371337890625,0.0,3305.668212890625,0.9187821745872498,1.0,0.0,3.0,1.0,0.0
17919240,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6796848177909851,0.5110698342323303,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705822229385376,0.3759854137897491,0.3571252524852752,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.853679895401001,0.353731632232666,0.248587816953659,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8316211104393005,0.3254584968090057,0.3098946511745453,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7337005734443665,0.220654621720314,1.0029447078704834,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.96630859375,297.4432373046875,285.0202331542969,1.0,0.5469316840171814,0.7804512977600098,0.7804512977600098,1.0,1.0,-2.917118787765503,1.3210303783416748,1.596088409423828,0.6592432260513306,0.9626942276954652,0.9626942276954652,0.0,132.86871337890625,145.0,59024.3984375,0.0,2071.978271484375,1.0,279.4419860839844,283.2370300292969,296.8673400878906,300.6229553222656,293.1499938964844,293.1499938964844,279.1499938964844,33205.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895146250724792,1.0,0.0,0.0,3.7180700302124015,3.718094110488892,9.224193604495668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0947265625,0.0,1588.931396484375,1895.4371337890625,0.0,3305.668212890625,0.9187821745872498,1.0,0.0,3.0,1.0,0.0
17919300,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6810232996940613,0.5142357349395752,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8701074123382568,0.3774837851524353,0.3587543666362762,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8527053594589233,0.3544245660305023,0.2492488920688629,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309065699577332,0.3263723254203796,0.3109537065029144,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7328747510910034,0.2210640460252761,1.0054807662963867,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.9754943847656,297.4360656738281,284.8851928710937,1.0,0.549207866191864,0.7789471745491028,0.7789471745491028,1.0,1.0,-2.9280002117156982,1.325908064842224,1.602092146873474,0.6616614460945129,0.8784047961235046,0.8784047961235046,0.0,134.24615478515625,145.0,60118.921875,0.0,2097.21435546875,1.0,279.1959228515625,283.08258056640625,296.9303283691406,300.8631591796875,293.1499938964844,293.1499938964844,279.1499938964844,36794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896090030670166,1.0,0.0,0.0,3.704201459884644,3.70422625541687,9.155509133051964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3115234375,0.0,1600.3416748046875,1895.4371337890625,0.0,3367.111083984375,0.915945053100586,1.0,0.0,3.0,1.0,0.0
17919360,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6819522976875305,0.5181556940078735,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8689695596694946,0.3788132965564728,0.3600816428661346,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8510631322860718,0.3549215197563171,0.249656856060028,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.82960045337677,0.3271242678165436,0.3117420375347137,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7315242290496826,0.2213404476642608,1.0071014165878296,284.9134521484375,284.95001220703125,300.86016845703125,293.90045166015625,298.9827880859375,297.425537109375,284.9160461425781,1.0,0.5514403581619263,0.7773793935775757,0.7773793935775757,1.0,1.0,-2.937694549560547,1.3301948308944702,1.6074997186660769,0.6637476086616516,0.8764971494674683,0.8764971494674683,0.0,135.81661987304688,148.0,60057.01171875,0.0,2121.56201171875,1.0,279.1572570800781,283.10711669921875,296.926513671875,300.8175048828125,293.1499938964844,293.1499938964844,279.45001220703125,38121.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985797762870789,1.0,0.0,0.0,3.6322836875915527,3.632308006286621,8.803448281469173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.666015625,0.0,1529.34375,1895.4371337890625,0.0,3390.342041015625,0.9032721519470216,1.0,0.0,3.0,1.0,0.0
17919420,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6851174235343933,0.5249519944190979,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8676829934120178,0.382244735956192,0.3631935119628906,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.848786473274231,0.356760025024414,0.2508364021778106,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8278491497039795,0.3292852342128753,0.3136894106864929,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7295478582382202,0.2223380506038665,1.011391043663025,285.0357971191406,284.95001220703125,300.9175109863281,293.90899658203125,299.0048828125,297.418701171875,285.0341796875,1.0,0.5559492111206055,0.7742438316345215,0.7742438316345215,1.0,1.0,-2.9585156440734863,1.339443922042847,1.6190718412399292,0.6682025194168091,0.9974632859230042,0.9974632859230042,0.0,138.71524047851562,151.0,59858.390625,0.0,2171.963134765625,1.0,279.4432373046875,283.2311096191406,296.89501953125,300.7035522460937,293.1499938964844,293.1499938964844,279.1499938964844,32476.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921681642532349,1.0,0.0,0.0,3.7794594764709473,3.779484272003174,9.531312343824538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.240234375,0.0,1654.7291259765625,1895.4371337890625,0.0,3330.478271484375,0.9318040013313292,1.0,0.0,3.0,1.0,0.0
17919480,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6851174235343933,0.5249519944190979,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8676829934120178,0.382244735956192,0.3631935119628906,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.848786473274231,0.356760025024414,0.2508364021778106,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8278491497039795,0.3292852342128753,0.3136894106864929,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7295478582382202,0.2223380506038665,1.011391043663025,285.0357971191406,284.95001220703125,300.9175109863281,293.90899658203125,299.0048828125,297.418701171875,285.0341796875,1.0,0.5559492111206055,0.7742438316345215,0.7742438316345215,1.0,1.0,-2.9585156440734863,1.339443922042847,1.6190718412399292,0.6682025194168091,0.9974632859230042,0.9974632859230042,0.0,138.71524047851562,151.0,59858.390625,0.0,2171.963134765625,1.0,279.4432373046875,283.2311096191406,296.89501953125,300.7035522460937,293.1499938964844,293.1499938964844,279.1499938964844,32476.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921681642532349,1.0,0.0,0.0,3.7794594764709473,3.779484272003174,9.531312343824538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.240234375,0.0,1654.7291259765625,1895.4371337890625,0.0,3330.478271484375,0.9318040013313292,1.0,0.0,3.0,1.0,0.0
17919540,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6864142417907715,0.5324881672859192,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8658117651939392,0.3849101662635803,0.3660327196121216,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459432721138,0.3577364981174469,0.2517845630645752,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8255764842033386,0.3307586312294006,0.3153891563415527,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271291613578796,0.2228528261184692,1.0149210691452026,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.01861572265625,297.3976745605469,284.90576171875,1.0,0.5604424476623535,0.7711082696914673,0.7711082696914673,1.0,1.0,-2.97841739654541,1.348203182220459,1.6302140951156616,0.6724683046340942,0.8957518935203552,0.8957518935203552,0.0,141.84930419921875,154.0,61006.10546875,0.0,2222.5859375,1.0,279.1562805175781,283.0771179199219,296.9495544433594,300.9024963378906,293.1499938964844,293.1499938964844,279.45001220703125,37819.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025575518608092,1.0,0.0,0.0,3.7165839672088623,3.716609001159668,9.216822149937798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2109375,0.0,1622.3770751953125,1895.4371337890625,0.0,3427.4130859375,0.921500325202942,1.0,0.0,3.0,1.0,0.0
17919600,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6864142417907715,0.5324881672859192,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8658117651939392,0.3849101662635803,0.3660327196121216,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459432721138,0.3577364981174469,0.2517845630645752,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8255764842033386,0.3307586312294006,0.3153891563415527,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271291613578796,0.2228528261184692,1.0149210691452026,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.01861572265625,297.3976745605469,284.90576171875,1.0,0.5604424476623535,0.7711082696914673,0.7711082696914673,1.0,1.0,-2.97841739654541,1.348203182220459,1.6302140951156616,0.6724683046340942,0.8957518935203552,0.8957518935203552,0.0,141.84930419921875,154.0,61006.10546875,0.0,2222.5859375,1.0,279.1562805175781,283.0771179199219,296.9495544433594,300.9024963378906,293.1499938964844,293.1499938964844,279.45001220703125,37819.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025575518608092,1.0,0.0,0.0,3.7165839672088623,3.716609001159668,9.216822149937798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2109375,0.0,1622.3770751953125,1895.4371337890625,0.0,3427.4130859375,0.921500325202942,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.6880632638931274,0.5378770232200623,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8645350337028503,0.3872952759265899,0.3681014478206634,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8439638018608093,0.3589280545711517,0.2524681091308594,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.823976993560791,0.3321923911571502,0.3166004419326782,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7253759503364563,0.2234420925378799,1.0172175168991089,285.04510498046875,284.95001220703125,301.0140991210937,293.9219970703125,299.0328369140625,297.39068603515625,285.04443359375,1.0,0.5636348128318787,0.7687394618988037,0.7687394618988037,1.0,1.0,-2.992416858673096,1.354316234588623,1.6381006240844729,0.6753442883491516,1.0,1.0,0.0,144.101318359375,154.0,60497.28515625,0.0,2258.8134765625,1.0,279.4307861328125,283.2245483398437,296.89996337890625,300.7325439453125,293.1499938964844,293.1499938964844,279.45001220703125,32881.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964084386825562,1.0,0.0,0.0,3.811047792434693,3.811073064804077,9.691301556813414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.212890625,0.0,1695.4693603515625,1895.4371337890625,0.0,3370.0830078125,0.9396811723709106,1.0,0.0,3.0,1.0,0.0
17919720,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6887471675872803,0.5395978093147278,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8643367290496826,0.388247400522232,0.3690243661403656,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.843502402305603,0.3594329953193664,0.2528399527072906,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8236260414123535,0.3327792584896087,0.3171789050102234,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7249377965927124,0.2237027883529663,1.0184834003448486,285.0405578613281,284.95001220703125,301.0291748046875,293.923828125,299.03863525390625,297.38897705078125,285.0401611328125,1.0,0.5648659467697144,0.7678418755531311,0.7678418755531311,1.0,1.0,-2.998258590698242,1.3568826913833618,1.6413757801055908,0.6765763163566589,1.0,1.0,0.0,144.8787078857422,157.0,60632.45703125,0.0,2273.191162109375,1.0,279.4434509277344,283.2190856933594,296.91131591796875,300.7721252441406,293.1499938964844,293.1499938964844,279.1499938964844,33198.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89640873670578,1.0,0.0,0.0,3.838672399520874,3.838697671890259,9.832306204771155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.29296875,0.0,1731.33740234375,1895.4371337890625,0.0,3370.086181640625,0.9455981850624084,1.0,0.0,3.0,1.0,0.0
17919780,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6893283128738403,0.5471275448799133,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8625397682189941,0.3908778429031372,0.3718338906764984,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8407592177391052,0.3603419363498688,0.2537423968315124,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.821381688117981,0.3341711461544037,0.3188034892082214,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7225017547607422,0.2241216301918029,1.0215777158737185,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,299.0508728027344,297.36749267578125,284.9051513671875,1.0,0.5692575573921204,0.7645754218101501,0.7645754218101501,1.0,1.0,-3.017448902130127,1.3651959896087646,1.6522529125213623,0.6805651783943176,0.91386616230011,0.91386616230011,0.0,148.0589599609375,160.0,61860.921875,0.0,2324.001708984375,1.0,279.15679931640625,283.0579833984375,296.96142578125,300.9681396484375,293.1499938964844,293.1499938964844,278.8500061035156,37554.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065089821815492,1.0,0.0,0.0,3.7883684635162354,3.7883942127227774,9.57629936237936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.1630859375,0.0,1704.7005615234375,1895.4371337890625,0.0,3464.177978515625,0.9374436736106871,1.0,0.0,3.0,1.0,0.0
17919840,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6893283128738403,0.5471275448799133,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8625397682189941,0.3908778429031372,0.3718338906764984,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8407592177391052,0.3603419363498688,0.2537423968315124,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.821381688117981,0.3341711461544037,0.3188034892082214,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7225017547607422,0.2241216301918029,1.0215777158737185,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,299.0508728027344,297.36749267578125,284.9051513671875,1.0,0.5692575573921204,0.7645754218101501,0.7645754218101501,1.0,1.0,-3.017448902130127,1.3651959896087646,1.6522529125213623,0.6805651783943176,0.91386616230011,0.91386616230011,0.0,148.0589599609375,160.0,61860.921875,0.0,2324.001708984375,1.0,279.15679931640625,283.0579833984375,296.96142578125,300.9681396484375,293.1499938964844,293.1499938964844,278.8500061035156,37554.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065089821815492,1.0,0.0,0.0,3.7883684635162354,3.7883942127227774,9.57629936237936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.1630859375,0.0,1704.7005615234375,1895.4371337890625,0.0,3464.177978515625,0.9374436736106871,1.0,0.0,3.0,1.0,0.0
17919900,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6891112923622131,0.5513049960136414,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.861289381980896,0.3920385539531708,0.3730332553386688,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8390361070632935,0.3606188595294952,0.2540197670459747,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8199237585067749,0.3347123563289642,0.3194197416305542,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7209591269493103,0.224195122718811,1.0223755836486816,284.8175354003906,284.95001220703125,301.1096496582031,293.9324645996094,299.0552673339844,297.3541564941406,284.8205261230469,1.0,0.5713675618171692,0.7629422545433044,0.7629422545433044,1.0,1.0,-3.025946617126465,1.3688156604766846,1.6571309566497805,0.6822540163993835,0.8267756700515747,0.8267756700515747,0.0,149.75416564941406,160.0,62439.89453125,0.0,2348.172119140625,1.0,278.8975524902344,282.9556884765625,296.9806213378906,301.1047668457031,293.1499938964844,293.1499938964844,278.8500061035156,42132.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122772216796876,1.0,0.0,0.0,3.672993898391724,3.673019170761109,9.001889793580631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0498046875,0.0,1605.076416015625,1895.4371337890625,0.0,3517.725341796875,0.9123812317848206,1.0,0.0,3.0,1.0,0.0
17919960,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6890381574630737,0.5555170774459839,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8600059747695923,0.3933167159557342,0.3741880357265472,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8372806310653687,0.3610193431377411,0.2542585432529449,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8184200525283813,0.335342675447464,0.319985568523407,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7193530201911926,0.2243123352527618,1.02292799949646,284.8919982910156,284.95001220703125,301.1357421875,293.9347839355469,299.0606689453125,297.3429260253906,284.89453125,1.0,0.573424756526947,0.7612667083740234,0.7612667083740234,1.0,1.0,-3.034029006958008,1.3722187280654907,1.661810278892517,0.6838043928146362,0.845689058303833,0.845689058303833,0.0,151.45477294921875,163.0,62233.265625,0.0,2371.735107421875,1.0,278.8578491210937,283.0215759277344,296.9520263671875,300.996826171875,293.1499938964844,293.1499938964844,279.1499938964844,40430.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125473499298096,1.0,0.0,0.0,3.570488929748535,3.5705130100250244,8.506456197210355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3828125,0.0,1478.9244384765625,1895.4371337890625,0.0,3520.22900390625,0.8918994665145874,1.0,0.0,3.0,1.0,0.0
17920020,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6905364990234375,0.5620277523994446,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590443134307861,0.3967378139495849,0.3772887289524078,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.83537358045578,0.3627611994743347,0.2553708851337433,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8168612718582153,0.3373546004295349,0.3217876851558685,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174136638641357,0.2250933796167373,1.0261836051940918,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.0799865722656,297.33697509765625,285.0130920410156,1.0,0.5776148438453674,0.7579156160354614,0.7579156160354614,1.0,1.0,-3.052996635437012,1.3803410530090332,1.672655463218689,0.6875653862953186,0.9518851637840272,0.9518851637840272,0.0,154.36184692382812,151.0,61925.44921875,0.0,2421.842041015625,1.0,279.141845703125,283.1484069824219,296.9158935546875,300.8577880859375,293.1499938964844,293.1499938964844,278.8500061035156,33377.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904085338115692,1.0,0.0,0.0,3.694846391677856,3.6948704719543457,9.10932271835918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.505859375,0.0,1563.7747802734375,1895.4371337890625,0.0,3441.635498046875,0.9136459231376648,1.0,0.0,3.0,1.0,0.0
17920080,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6905364990234375,0.5620277523994446,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590443134307861,0.3967378139495849,0.3772887289524078,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.83537358045578,0.3627611994743347,0.2553708851337433,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8168612718582153,0.3373546004295349,0.3217876851558685,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174136638641357,0.2250933796167373,1.0261836051940918,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.0799865722656,297.33697509765625,285.0130920410156,1.0,0.5776148438453674,0.7579156160354614,0.7579156160354614,1.0,1.0,-3.052996635437012,1.3803410530090332,1.672655463218689,0.6875653862953186,0.9518851637840272,0.9518851637840272,0.0,154.36184692382812,151.0,61925.44921875,0.0,2421.842041015625,1.0,279.141845703125,283.1484069824219,296.9158935546875,300.8577880859375,293.1499938964844,293.1499938964844,278.8500061035156,33377.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904085338115692,1.0,0.0,0.0,3.694846391677856,3.6948704719543457,9.10932271835918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.505859375,0.0,1563.7747802734375,1895.4371337890625,0.0,3441.635498046875,0.9136459231376648,1.0,0.0,3.0,1.0,0.0
