time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6916788816452026,0.557166576385498,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8634992837905884,0.3993819952011108,0.379928708076477,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8384183049201965,0.363646924495697,0.2561194896697998,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.820208728313446,0.3386844992637634,0.323173850774765,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198168039321899,0.2254301458597183,1.02805757522583,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.09454345703125,297.3251342773437,284.909912109375,1.0,0.576546311378479,0.7545645833015442,0.7545645833015442,1.0,1.0,-3.0551741123199463,1.38033127784729,1.6748428344726562,0.6873307824134827,0.8628166317939758,0.8628166317939758,0.0,152.8489532470703,154.0,62588.90625,0.0,2417.989013671875,1.0,278.8573303222656,283.0243835449219,296.9626159667969,301.024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38554.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122565984725952,1.0,0.0,0.0,3.5889759063720703,3.5889997482299805,8.594772680226015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.95703125,0.0,1485.126708984375,1895.4371337890625,0.0,3517.533935546875,0.893973708152771,1.0,0.0,3.0,1.0,0.0
17920200,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6916788816452026,0.557166576385498,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8634992837905884,0.3993819952011108,0.379928708076477,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8384183049201965,0.363646924495697,0.2561194896697998,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.820208728313446,0.3386844992637634,0.323173850774765,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198168039321899,0.2254301458597183,1.02805757522583,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.09454345703125,297.3251342773437,284.909912109375,1.0,0.576546311378479,0.7545645833015442,0.7545645833015442,1.0,1.0,-3.0551741123199463,1.38033127784729,1.6748428344726562,0.6873307824134827,0.8628166317939758,0.8628166317939758,0.0,152.8489532470703,154.0,62588.90625,0.0,2417.989013671875,1.0,278.8573303222656,283.0243835449219,296.9626159667969,301.024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38554.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122565984725952,1.0,0.0,0.0,3.5889759063720703,3.5889997482299805,8.594772680226015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.95703125,0.0,1485.126708984375,1895.4371337890625,0.0,3517.533935546875,0.893973708152771,1.0,0.0,3.0,1.0,0.0
17920260,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.695805549621582,0.5549256205558777,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668302297592163,0.4026839137077331,0.3828029632568359,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404198884963989,0.3652125597000122,0.2570297718048095,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8224783539772034,0.3405536115169525,0.3247322738170624,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212780117988586,0.2261565327644348,1.0305405855178833,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.11981201171875,297.333984375,285.01080322265625,1.0,0.5774048566818237,0.7513113021850586,0.7513113021850586,1.0,1.0,-3.0618698596954346,1.3825730085372925,1.679296851158142,0.6877864599227905,0.961707890033722,0.961707890033722,0.0,152.36294555664062,157.0,62105.51953125,0.0,2427.931884765625,1.0,279.142822265625,283.13751220703125,296.9232788085937,300.8818054199219,293.1499938964844,293.1499938964844,278.8500061035156,33045.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050193428993224,1.0,0.0,0.0,3.71799111366272,3.718015432357788,9.223802521773904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.9755859375,0.0,1587.6195068359375,1895.4371337890625,0.0,3450.325439453125,0.9182409048080444,1.0,0.0,3.0,1.0,0.0
17920320,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.695805549621582,0.5549256205558777,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668302297592163,0.4026839137077331,0.3828029632568359,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404198884963989,0.3652125597000122,0.2570297718048095,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8224783539772034,0.3405536115169525,0.3247322738170624,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212780117988586,0.2261565327644348,1.0305405855178833,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.11981201171875,297.333984375,285.01080322265625,1.0,0.5774048566818237,0.7513113021850586,0.7513113021850586,1.0,1.0,-3.0618698596954346,1.3825730085372925,1.679296851158142,0.6877864599227905,0.961707890033722,0.961707890033722,0.0,152.36294555664062,157.0,62105.51953125,0.0,2427.931884765625,1.0,279.142822265625,283.13751220703125,296.9232788085937,300.8818054199219,293.1499938964844,293.1499938964844,278.8500061035156,33045.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050193428993224,1.0,0.0,0.0,3.71799111366272,3.718015432357788,9.223802521773904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.9755859375,0.0,1587.6195068359375,1895.4371337890625,0.0,3450.325439453125,0.9182409048080444,1.0,0.0,3.0,1.0,0.0
17920380,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6979776620864868,0.5564069151878357,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.868065595626831,0.4052801132202148,0.3854636251926422,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404590487480164,0.3659930825233459,0.2577539682388305,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8228787779808044,0.3417998254299164,0.3261078000068664,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211529016494751,0.226484328508377,1.0327203273773191,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,299.13580322265625,297.3277282714844,284.9090270996094,1.0,0.5792919993400574,0.748058021068573,0.748058021068573,1.0,1.0,-3.071994543075561,1.386379957199097,1.6856144666671753,0.6892804503440857,0.8700698018074036,0.8700698018074036,0.0,153.25489807128906,160.0,62883.12109375,0.0,2451.536865234375,1.0,278.857177734375,283.0127258300781,296.9644775390625,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38379.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134369492530824,1.0,0.0,0.0,3.61527156829834,3.615295648574829,8.721178232917737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1591796875,0.0,1512.5079345703125,1895.4371337890625,0.0,3528.471923828125,0.899692177772522,1.0,0.0,3.0,1.0,0.0
17920440,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6979776620864868,0.5564069151878357,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.868065595626831,0.4052801132202148,0.3854636251926422,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404590487480164,0.3659930825233459,0.2577539682388305,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8228787779808044,0.3417998254299164,0.3261078000068664,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211529016494751,0.226484328508377,1.0327203273773191,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,299.13580322265625,297.3277282714844,284.9090270996094,1.0,0.5792919993400574,0.748058021068573,0.748058021068573,1.0,1.0,-3.071994543075561,1.386379957199097,1.6856144666671753,0.6892804503440857,0.8700698018074036,0.8700698018074036,0.0,153.25489807128906,160.0,62883.12109375,0.0,2451.536865234375,1.0,278.857177734375,283.0127258300781,296.9644775390625,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38379.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134369492530824,1.0,0.0,0.0,3.61527156829834,3.615295648574829,8.721178232917737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1591796875,0.0,1512.5079345703125,1895.4371337890625,0.0,3528.471923828125,0.899692177772522,1.0,0.0,3.0,1.0,0.0
17920500,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6993705034255981,0.5579037070274353,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.868281900882721,0.4068667292594909,0.3867884278297424,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.84010249376297,0.3666781783103943,0.2580996453762054,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8227126002311707,0.3426511585712433,0.3267732560634613,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7207542061805725,0.2267872393131256,1.033677339553833,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1454162597656,297.3280639648437,285.03155517578125,1.0,0.5804892182350159,0.7464313507080078,0.7464313507080078,1.0,1.0,-3.077749013900757,1.388607382774353,1.6891416311264038,0.6901557445526123,0.9570292830467224,0.9570292830467224,0.0,153.97764587402344,160.0,62222.9453125,0.0,2466.151123046875,1.0,279.1014404296875,283.14569091796875,296.91357421875,300.8388061523437,293.1499938964844,293.1499938964844,279.1499938964844,33777.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080572128295898,1.0,0.0,0.0,3.671456098556519,3.6714799404144287,8.994354629976442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.2119140625,0.0,1540.445068359375,1895.4371337890625,0.0,3478.56494140625,0.9102800488471984,1.0,0.0,3.0,1.0,0.0
17920560,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7008616328239441,0.559176504611969,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8688247799873352,0.4085813164710998,0.3883950710296631,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8400803208351135,0.3675014674663543,0.2586668133735657,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8228368163108826,0.3436157405376434,0.327677458524704,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7206198573112488,0.2271813154220581,1.0354217290878296,285.01812744140625,284.95001220703125,301.3714294433594,293.9386901855469,299.1556396484375,297.3301086425781,285.0166015625,1.0,0.5818825960159302,0.7448289394378662,0.7448289394378662,1.0,1.0,-3.0850744247436523,1.391579270362854,1.693495273590088,0.691443681716919,0.9754053950309752,0.9754053950309752,0.0,154.69232177734375,163.0,62505.56640625,0.0,2483.7431640625,1.0,279.14288330078125,283.1307067871094,296.9231872558594,300.90545654296875,293.1499938964844,293.1499938964844,278.8500061035156,32904.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068173766136168,1.0,0.0,0.0,3.748342275619507,3.7483668327331534,9.375011131851352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.5830078125,0.0,1621.57080078125,1895.4371337890625,0.0,3467.044677734375,0.925110638141632,1.0,0.0,3.0,1.0,0.0
17920620,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7015819549560547,0.5638638734817505,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8683999180793762,0.4111422300338745,0.391079306602478,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8385992646217346,0.3682024180889129,0.2593762874603271,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8217540979385376,0.3447830080986023,0.3290326595306396,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7191882729530334,0.2274391800165176,1.037547588348389,284.9050598144531,284.95001220703125,301.4119873046875,293.9344787597656,299.1656188964844,297.3166809082031,284.9072570800781,1.0,0.5849425196647644,0.7416241765022278,0.7416241765022278,1.0,1.0,-3.0989770889282227,1.3971219062805176,1.701855182647705,0.6938811540603638,0.8802525997161865,0.8802525997161865,0.0,156.81613159179688,166.0,63415.94921875,0.0,2521.388671875,1.0,278.8569030761719,282.99737548828125,296.96148681640625,301.0731811523437,293.1499938964844,293.1499938964844,279.1499938964844,38187.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159465432167052,1.0,0.0,0.0,3.658934116363525,3.6589584350585938,8.933105277719733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0771484375,0.0,1559.5347900390625,1895.4371337890625,0.0,3551.70458984375,0.909178614616394,1.0,0.0,3.0,1.0,0.0
17920680,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7015819549560547,0.5638638734817505,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8683999180793762,0.4111422300338745,0.391079306602478,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8385992646217346,0.3682024180889129,0.2593762874603271,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8217540979385376,0.3447830080986023,0.3290326595306396,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7191882729530334,0.2274391800165176,1.037547588348389,284.9050598144531,284.95001220703125,301.4119873046875,293.9344787597656,299.1656188964844,297.3166809082031,284.9072570800781,1.0,0.5849425196647644,0.7416241765022278,0.7416241765022278,1.0,1.0,-3.0989770889282227,1.3971219062805176,1.701855182647705,0.6938811540603638,0.8802525997161865,0.8802525997161865,0.0,156.81613159179688,166.0,63415.94921875,0.0,2521.388671875,1.0,278.8569030761719,282.99737548828125,296.96148681640625,301.0731811523437,293.1499938964844,293.1499938964844,279.1499938964844,38187.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159465432167052,1.0,0.0,0.0,3.658934116363525,3.6589584350585938,8.933105277719733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0771484375,0.0,1559.5347900390625,1895.4371337890625,0.0,3551.70458984375,0.909178614616394,1.0,0.0,3.0,1.0,0.0
17920740,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7023258805274963,0.5666780471801758,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.867975115776062,0.4127813279628753,0.3924569189548492,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.837637722492218,0.3688803613185882,0.2597198486328125,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8209980130195618,0.3456317186355591,0.3297022879123688,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7182468771934509,0.2277146577835083,1.038438320159912,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1727294921875,297.3139343261719,285.0341796875,1.0,0.5866273045539856,0.7399576306343079,0.7399576306343079,1.0,1.0,-3.106302499771118,1.400042176246643,1.706260323524475,0.6951172351837158,0.9715616703033448,0.9715616703033448,0.0,158.05462646484375,166.0,62755.74609375,0.0,2541.984619140625,1.0,279.10595703125,283.1349792480469,296.9076843261719,300.8684387207031,293.1499938964844,293.1499938964844,279.1499938964844,33640.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107226133346558,1.0,0.0,0.0,3.717731237411499,3.717755556106568,9.222513313034142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.0322265625,0.0,1591.8519287109375,1895.4371337890625,0.0,3503.308837890625,0.920396089553833,1.0,0.0,3.0,1.0,0.0
17920800,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7031580805778503,0.5688353776931763,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8680164217948914,0.4144220054149627,0.3940070569515228,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8371807932853699,0.3696446120738983,0.2602552473545074,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8206855654716492,0.3465283215045929,0.3305550813674927,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7177243828773499,0.2280582934617996,1.0400187969207764,285.0220031738281,284.95001220703125,301.45001220703125,293.9283447265625,299.1800842285156,297.3134765625,285.0204467773437,1.0,0.5882911086082458,0.7384193539619446,0.7384193539619446,1.0,1.0,-3.1143271923065186,1.4033266305923462,1.711000680923462,0.6965823769569397,0.9904370903968812,0.9904370903968812,0.0,159.10646057128906,169.0,63033.390625,0.0,2563.02685546875,1.0,279.14337158203125,283.1210327148437,296.9154663085937,300.9320068359375,293.1499938964844,293.1499938964844,278.8500061035156,32913.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098520874977112,1.0,0.0,0.0,3.7896647453308105,3.789689540863037,9.58285340857401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.216796875,0.0,1670.1953125,1895.4371337890625,0.0,3495.23095703125,0.9343785047531128,1.0,0.0,3.0,1.0,0.0
17920860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7026385068893433,0.5749744772911072,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668684363365173,0.4169393181800842,0.3966855704784393,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8350549340248108,0.3702655732631683,0.2609346807003021,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189408183097839,0.3476115465164184,0.3318634629249573,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156625390052795,0.2282323986291885,1.0418986082077026,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.185546875,297.296630859375,284.9037170410156,1.0,0.5918318033218384,0.7349926829338074,0.7349926829338074,1.0,1.0,-3.1295816898345947,1.409345030784607,1.7202366590499878,0.699237585067749,0.8906596302986145,0.8906596302986145,0.0,161.81463623046875,157.0,64019.78125,0.0,2607.0771484375,1.0,278.8563232421875,282.9800720214844,296.9495544433594,301.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38158.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193984866142272,1.0,0.0,0.0,3.708366870880127,3.7083919048309326,9.176111461783876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0166015625,0.0,1615.484375,1895.4371337890625,0.0,3583.6064453125,0.919987142086029,1.0,0.0,3.0,1.0,0.0
17920920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7026385068893433,0.5749744772911072,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668684363365173,0.4169393181800842,0.3966855704784393,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8350549340248108,0.3702655732631683,0.2609346807003021,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189408183097839,0.3476115465164184,0.3318634629249573,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156625390052795,0.2282323986291885,1.0418986082077026,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.185546875,297.296630859375,284.9037170410156,1.0,0.5918318033218384,0.7349926829338074,0.7349926829338074,1.0,1.0,-3.1295816898345947,1.409345030784607,1.7202366590499878,0.699237585067749,0.8906596302986145,0.8906596302986145,0.0,161.81463623046875,157.0,64019.78125,0.0,2607.0771484375,1.0,278.8563232421875,282.9800720214844,296.9495544433594,301.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38158.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193984866142272,1.0,0.0,0.0,3.708366870880127,3.7083919048309326,9.176111461783876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0166015625,0.0,1615.484375,1895.4371337890625,0.0,3583.6064453125,0.919987142086029,1.0,0.0,3.0,1.0,0.0
17920980,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7045045495033264,0.569005012512207,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8718999624252319,0.4201436340808868,0.3994009792804718,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.838485836982727,0.3715910017490387,0.2616284787654876,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226030468940735,0.3492369055747986,0.3331331014633178,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183540463447571,0.2287371009588241,1.043190360069275,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.1982421875,297.296142578125,285.011474609375,1.0,0.5902489423751831,0.7315659523010254,0.7315659523010254,1.0,1.0,-3.1296043395996094,1.4080357551574707,1.7215684652328491,0.6981794238090515,0.995031714439392,0.995031714439392,0.0,159.8037109375,160.0,63345.6875,0.0,2596.373779296875,1.0,279.1436767578125,283.1034240722656,296.89697265625,300.9413452148437,293.1499938964844,293.1499938964844,278.8500061035156,33262.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133117198944092,1.0,0.0,0.0,3.826222896575928,3.826248168945313,9.768633617568412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.3115234375,0.0,1716.7335205078125,1895.4371337890625,0.0,3527.312255859375,0.9428269267082214,1.0,0.0,3.0,1.0,0.0
17921040,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7045045495033264,0.569005012512207,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8718999624252319,0.4201436340808868,0.3994009792804718,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.838485836982727,0.3715910017490387,0.2616284787654876,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226030468940735,0.3492369055747986,0.3331331014633178,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183540463447571,0.2287371009588241,1.043190360069275,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.1982421875,297.296142578125,285.011474609375,1.0,0.5902489423751831,0.7315659523010254,0.7315659523010254,1.0,1.0,-3.1296043395996094,1.4080357551574707,1.7215684652328491,0.6981794238090515,0.995031714439392,0.995031714439392,0.0,159.8037109375,160.0,63345.6875,0.0,2596.373779296875,1.0,279.1436767578125,283.1034240722656,296.89697265625,300.9413452148437,293.1499938964844,293.1499938964844,278.8500061035156,33262.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133117198944092,1.0,0.0,0.0,3.826222896575928,3.826248168945313,9.768633617568412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.3115234375,0.0,1716.7335205078125,1895.4371337890625,0.0,3527.312255859375,0.9428269267082214,1.0,0.0,3.0,1.0,0.0
17921100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7056926488876343,0.5670650601387024,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739389777183533,0.421452134847641,0.4008060395717621,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8397753238677979,0.3719453811645508,0.262013703584671,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240021467208862,0.3498064577579498,0.3338135778903961,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7193300724029541,0.2288501262664795,1.044087290763855,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.20379638671875,297.2953491210937,284.86602783203125,1.0,0.5903570652008057,0.7298526167869568,0.7298526167869568,1.0,1.0,-3.13131046295166,1.4082129001617432,1.7230974435806274,0.6978598237037659,0.8973703384399414,0.8973703384399414,0.0,159.2138214111328,160.0,64297.12109375,0.0,2596.560791015625,1.0,278.8937683105469,282.9415588378906,296.9413146972656,301.1553955078125,293.1499938964844,293.1499938964844,278.8500061035156,37031.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197320938110352,1.0,0.0,0.0,3.803800821304321,3.803826570510864,9.65447952694376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.6640625,0.0,1719.1494140625,1895.4371337890625,0.0,3586.685791015625,0.9384933710098268,1.0,0.0,3.0,1.0,0.0
17921160,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.7064781785011292,0.5670410394668579,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8747641444206238,0.4226100146770477,0.4019099473953247,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.839931845664978,0.3721265494823456,0.2621577084064483,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8243373036384583,0.3502316772937774,0.3342359662055969,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7193655967712402,0.22885362803936,1.0442057847976685,284.89141845703125,284.95001220703125,301.5474853515625,293.8984069824219,299.2074584960937,297.2914428710937,284.8939514160156,1.0,0.590711772441864,0.7282137274742126,0.7282137274742126,1.0,1.0,-3.133431196212769,1.4085842370986938,1.7248469591140747,0.6977614164352417,0.8866215944290161,0.8866215944290161,0.0,159.2928009033203,163.0,64015.11328125,0.0,2601.125,1.0,278.8565673828125,282.96563720703125,296.9223327636719,301.0786437988281,293.1499938964844,293.1499938964844,279.1499938964844,38733.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217352867126464,1.0,0.0,0.0,3.720903873443604,3.720929145812988,9.238260076926964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.376953125,0.0,1634.3424072265625,1895.4371337890625,0.0,3605.163818359375,0.9232800602912904,1.0,0.0,3.0,1.0,0.0
17921220,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7094977498054504,0.5676451325416565,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.876535952091217,0.4258844256401062,0.4047503173351288,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404148817062378,0.3734792172908783,0.2629162073135376,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8250978589057922,0.3518755733966827,0.335585743188858,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195150256156921,0.2294019162654876,1.046004295349121,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.22137451171875,297.2968444824219,285.0140686035156,1.0,0.5922554731369019,0.7249359488487244,0.7249359488487244,1.0,1.0,-3.142261981964112,1.411489486694336,1.7307724952697754,0.6986426711082458,0.9955003261566162,0.9955003261566162,0.0,159.85598754882812,166.0,63376.62890625,0.0,2621.43896484375,1.0,279.1437072753906,283.09881591796875,296.86767578125,300.9107360839844,293.1499938964844,293.1499938964844,278.8500061035156,33400.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146936535835266,1.0,0.0,0.0,3.8317208290100098,3.8317461013793945,9.7967267720378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.8837890625,0.0,1724.478515625,1895.4371337890625,0.0,3540.110107421875,0.9442145824432372,1.0,0.0,3.0,1.0,0.0
17921280,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7094977498054504,0.5676451325416565,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.876535952091217,0.4258844256401062,0.4047503173351288,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404148817062378,0.3734792172908783,0.2629162073135376,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8250978589057922,0.3518755733966827,0.335585743188858,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195150256156921,0.2294019162654876,1.046004295349121,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.22137451171875,297.2968444824219,285.0140686035156,1.0,0.5922554731369019,0.7249359488487244,0.7249359488487244,1.0,1.0,-3.142261981964112,1.411489486694336,1.7307724952697754,0.6986426711082458,0.9955003261566162,0.9955003261566162,0.0,159.85598754882812,166.0,63376.62890625,0.0,2621.43896484375,1.0,279.1437072753906,283.09881591796875,296.86767578125,300.9107360839844,293.1499938964844,293.1499938964844,278.8500061035156,33400.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146936535835266,1.0,0.0,0.0,3.8317208290100098,3.8317461013793945,9.7967267720378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.8837890625,0.0,1724.478515625,1895.4371337890625,0.0,3540.110107421875,0.9442145824432372,1.0,0.0,3.0,1.0,0.0
17921340,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7102545499801636,0.5707848072052002,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768291473388672,0.4284011721611023,0.407390832901001,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8395576477050781,0.3740266859531402,0.2635153234004974,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8245889544487,0.3528724014759063,0.3367729783058166,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7185809016227722,0.2295352220535278,1.0474920272827148,284.8963623046875,284.95001220703125,301.60015869140625,293.870361328125,299.2260131835937,297.2874450683594,284.8988342285156,1.0,0.59456866979599,0.7216581702232361,0.7216581702232361,1.0,1.0,-3.153149604797364,1.4153051376342771,1.7378445863723757,0.7001062631607056,0.8927606344223022,0.8927606344223022,0.0,161.36883544921875,169.0,64223.23046875,0.0,2651.017822265625,1.0,278.8561096191406,282.9607849121094,296.8954162597656,301.0614929199219,293.1499938964844,293.1499938964844,279.1499938964844,38523.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923348307609558,1.0,0.0,0.0,3.7370972633361816,3.7371227741241455,9.318845286543364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.99609375,0.0,1651.578369140625,1895.4371337890625,0.0,3620.026123046875,0.9266596436500548,1.0,0.0,3.0,1.0,0.0
17921400,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7102545499801636,0.5707848072052002,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768291473388672,0.4284011721611023,0.407390832901001,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8395576477050781,0.3740266859531402,0.2635153234004974,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8245889544487,0.3528724014759063,0.3367729783058166,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7185809016227722,0.2295352220535278,1.0474920272827148,284.8963623046875,284.95001220703125,301.60015869140625,293.870361328125,299.2260131835937,297.2874450683594,284.8988342285156,1.0,0.59456866979599,0.7216581702232361,0.7216581702232361,1.0,1.0,-3.153149604797364,1.4153051376342771,1.7378445863723757,0.7001062631607056,0.8927606344223022,0.8927606344223022,0.0,161.36883544921875,169.0,64223.23046875,0.0,2651.017822265625,1.0,278.8561096191406,282.9607849121094,296.8954162597656,301.0614929199219,293.1499938964844,293.1499938964844,279.1499938964844,38523.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923348307609558,1.0,0.0,0.0,3.7370972633361816,3.7371227741241455,9.318845286543364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.99609375,0.0,1651.578369140625,1895.4371337890625,0.0,3620.026123046875,0.9266596436500548,1.0,0.0,3.0,1.0,0.0
17921460,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7117111682891846,0.5746790170669556,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8769178986549377,0.4316952526569366,0.4102927148342132,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8385375142097473,0.3753546178340912,0.2642893195152282,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8238834738731384,0.3544867038726806,0.3381391763687134,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174481153488159,0.2300689220428466,1.0494401454925537,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.2347412109375,297.2870483398437,285.02276611328125,1.0,0.5973717570304871,0.7183192372322083,0.7183192372322083,1.0,1.0,-3.1662306785583496,1.4201010465621948,1.7461296319961548,0.7019793391227722,1.0,1.0,0.0,163.2327117919922,172.0,63663.12890625,0.0,2687.055419921875,1.0,279.1438293457031,283.0972900390625,296.8396911621094,300.89959716796875,293.1499938964844,293.1499938964844,278.8500061035156,33379.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168898463249208,1.0,0.0,0.0,3.850239515304565,3.850265026092529,9.89165073406184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.2041015625,0.0,1746.8824462890625,1895.4371337890625,0.0,3560.428466796875,0.9483189582824708,1.0,0.0,3.0,1.0,0.0
17921520,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7117111682891846,0.5746790170669556,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8769178986549377,0.4316952526569366,0.4102927148342132,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8385375142097473,0.3753546178340912,0.2642893195152282,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8238834738731384,0.3544867038726806,0.3381391763687134,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174481153488159,0.2300689220428466,1.0494401454925537,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.2347412109375,297.2870483398437,285.02276611328125,1.0,0.5973717570304871,0.7183192372322083,0.7183192372322083,1.0,1.0,-3.1662306785583496,1.4201010465621948,1.7461296319961548,0.7019793391227722,1.0,1.0,0.0,163.2327117919922,172.0,63663.12890625,0.0,2687.055419921875,1.0,279.1438293457031,283.0972900390625,296.8396911621094,300.89959716796875,293.1499938964844,293.1499938964844,278.8500061035156,33379.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168898463249208,1.0,0.0,0.0,3.850239515304565,3.850265026092529,9.89165073406184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.2041015625,0.0,1746.8824462890625,1895.4371337890625,0.0,3560.428466796875,0.9483189582824708,1.0,0.0,3.0,1.0,0.0
17921580,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107187509536743,0.5800197720527649,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760907053947449,0.434188574552536,0.4129540920257568,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8367027640342712,0.3758678436279297,0.2648889422416687,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224065899848938,0.3554437756538391,0.3393219709396362,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156562805175781,0.2301917523145675,1.051012635231018,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2353820800781,297.27374267578125,284.9012145996094,1.0,0.6005184054374695,0.7149803638458252,0.7149803638458252,1.0,1.0,-3.179888963699341,1.4250984191894531,1.7547905445098877,0.7040428519248962,0.9040285348892212,0.9040285348892212,0.0,165.63528442382812,160.0,64673.3671875,0.0,2727.44140625,1.0,278.8567810058594,282.9521179199219,296.86505126953125,301.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38111.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261220097541808,1.0,0.0,0.0,3.77231502532959,3.772340774536133,9.495311132923234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.576171875,0.0,1689.885986328125,1895.4371337890625,0.0,3645.544921875,0.9342111349105836,1.0,0.0,3.0,1.0,0.0
17921640,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107187509536743,0.5800197720527649,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760907053947449,0.434188574552536,0.4129540920257568,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8367027640342712,0.3758678436279297,0.2648889422416687,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224065899848938,0.3554437756538391,0.3393219709396362,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156562805175781,0.2301917523145675,1.051012635231018,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2353820800781,297.27374267578125,284.9012145996094,1.0,0.6005184054374695,0.7149803638458252,0.7149803638458252,1.0,1.0,-3.179888963699341,1.4250984191894531,1.7547905445098877,0.7040428519248962,0.9040285348892212,0.9040285348892212,0.0,165.63528442382812,160.0,64673.3671875,0.0,2727.44140625,1.0,278.8567810058594,282.9521179199219,296.86505126953125,301.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38111.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261220097541808,1.0,0.0,0.0,3.77231502532959,3.772340774536133,9.495311132923234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.576171875,0.0,1689.885986328125,1895.4371337890625,0.0,3645.544921875,0.9342111349105836,1.0,0.0,3.0,1.0,0.0
17921700,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.7098166346549988,0.5787428617477417,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8775222897529602,0.4352884888648987,0.4140342175960541,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.837387204170227,0.3759710192680359,0.2649964094161987,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8232448101043701,0.3557837009429931,0.3396832346916199,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7161461710929871,0.2301383018493652,1.050915241241455,284.81805419921875,284.95001220703125,301.6546936035156,293.8284912109375,299.2347412109375,297.2663879394531,284.8217468261719,1.0,0.5999909043312073,0.7133108973503113,0.7133108973503113,1.0,1.0,-3.1801180839538574,1.4244215488433838,1.7556966543197632,0.7035781741142273,0.8189904093742371,0.8189904093742371,0.0,165.2200164794922,160.0,65053.13671875,0.0,2725.637939453125,1.0,278.5980834960937,282.85693359375,296.8721618652344,301.1745910644531,293.1499938964844,293.1499938964844,278.54998779296875,42743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314164519309998,1.0,0.0,0.0,3.645153999328613,3.645179033279419,8.865944778335688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9228515625,0.0,1578.1724853515625,1895.4371337890625,0.0,3694.11767578125,0.906677544116974,1.0,0.0,3.0,1.0,0.0
17921760,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7098675966262817,0.5747464299201965,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.88031005859375,0.4365236461162567,0.415030688047409,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8392553925514221,0.376211404800415,0.265040785074234,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8252294659614563,0.3562255799770355,0.3399582803249359,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7176340818405151,0.2301374226808548,1.0504127740859983,284.8878479003906,284.95001220703125,301.664306640625,293.81939697265625,299.2360534667969,297.2630920410156,284.88916015625,1.0,0.5985175371170044,0.7115853428840637,0.7115853428840637,1.0,1.0,-3.1762969493865967,1.4218206405639648,1.7544761896133425,0.7019343972206116,0.8350700736045837,0.8350700736045837,0.0,163.6991424560547,163.0,64620.859375,0.0,2709.710205078125,1.0,278.5580749511719,282.91949462890625,296.83282470703125,301.043212890625,293.1499938964844,293.1499938964844,278.8500061035156,40809.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313223958015442,1.0,0.0,0.0,3.54006028175354,3.54008412361145,8.362085281987675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3232421875,0.0,1449.163330078125,1895.4371337890625,0.0,3693.25634765625,0.8852998614311218,1.0,0.0,3.0,1.0,0.0
17921820,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.712933361530304,0.5713563561439514,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8841896653175354,0.4398757517337799,0.417937308549881,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416092395782471,0.3776136636734009,0.2658283710479736,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277478814125061,0.3578673899173736,0.3412842154502868,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193314433097839,0.2306773215532302,1.051994562149048,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.24676513671875,297.2713928222656,284.9933776855469,1.0,0.5987358093261719,0.7081342339515686,0.7081342339515686,1.0,1.0,-3.18013882637024,1.4220763444900513,1.758062481880188,0.7011407017707825,0.9221986532211304,0.9221986532211304,0.0,162.6961669921875,166.0,63877.42578125,0.0,2712.009521484375,1.0,278.8415222167969,283.0399169921875,296.7744140625,300.852783203125,293.1499938964844,293.1499938964844,278.54998779296875,34166.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222775101661682,1.0,0.0,0.0,3.6367154121398926,3.636738777160645,8.824943051877199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2138671875,0.0,1504.77001953125,1895.4371337890625,0.0,3610.161865234375,0.9010688066482544,1.0,0.0,3.0,1.0,0.0
17921880,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.712933361530304,0.5713563561439514,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8841896653175354,0.4398757517337799,0.417937308549881,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416092395782471,0.3776136636734009,0.2658283710479736,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277478814125061,0.3578673899173736,0.3412842154502868,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193314433097839,0.2306773215532302,1.051994562149048,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.24676513671875,297.2713928222656,284.9933776855469,1.0,0.5987358093261719,0.7081342339515686,0.7081342339515686,1.0,1.0,-3.18013882637024,1.4220763444900513,1.758062481880188,0.7011407017707825,0.9221986532211304,0.9221986532211304,0.0,162.6961669921875,166.0,63877.42578125,0.0,2712.009521484375,1.0,278.8415222167969,283.0399169921875,296.7744140625,300.852783203125,293.1499938964844,293.1499938964844,278.54998779296875,34166.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222775101661682,1.0,0.0,0.0,3.6367154121398926,3.636738777160645,8.824943051877199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2138671875,0.0,1504.77001953125,1895.4371337890625,0.0,3610.161865234375,0.9010688066482544,1.0,0.0,3.0,1.0,0.0
17921940,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.713884174823761,0.5712461471557617,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.885484516620636,0.441468209028244,0.4196495711803436,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8421149253845215,0.3780275881290436,0.2662823796272278,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8283922672271729,0.3585144877433777,0.342074453830719,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7196138501167297,0.2307981550693512,1.0530970096588137,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,299.24969482421875,297.2705993652344,284.8834533691406,1.0,0.5994813442230225,0.7060635685920715,0.7060635685920715,1.0,1.0,-3.184887170791626,1.423338532447815,1.761548638343811,0.7013539671897888,0.836556077003479,0.836556077003479,0.0,162.85719299316406,166.0,64475.37890625,0.0,2722.44091796875,1.0,278.5834350585937,282.9126892089844,296.8160705566406,301.0391540527344,293.1499938964844,293.1499938964844,278.54998779296875,39589.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928287148475647,1.0,0.0,0.0,3.554839372634888,3.5548629760742188,8.432051572526689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.173828125,0.0,1456.01025390625,1895.4371337890625,0.0,3665.430908203125,0.8852049112319946,1.0,0.0,3.0,1.0,0.0
