time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7142734527587891,0.5720925331115723,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8857197165489197,0.4425083994865417,0.4205977916717529,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8418711423873901,0.3782690167427063,0.2664329707622528,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8282830119132996,0.3589144647121429,0.3424358069896698,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7193243503570557,0.2308489978313446,1.0533171892166138,284.9168701171875,284.95001220703125,301.6993713378906,293.7814025878906,299.2509460449219,297.2689514160156,284.9178466796875,1.0,0.6001308560371399,0.7046831250190735,0.7046831250190735,1.0,1.0,-3.1879241466522217,1.4241113662719729,1.763812780380249,0.7014362215995789,0.8484930992126465,0.8484930992126465,0.0,163.27012634277344,169.0,64391.51171875,0.0,2730.814453125,1.0,278.5579833984375,282.9415588378906,296.7967834472656,300.9757080078125,293.1499938964844,293.1499938964844,278.8500061035156,38574.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928901731967926,1.0,0.0,0.0,3.5108683109283447,3.5108914375305176,8.224743623941322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9365234375,0.0,1402.3466796875,1895.4371337890625,0.0,3671.0703125,0.8768643140792847,1.0,0.0,3.0,1.0,0.0
17922060,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7159814834594727,0.5743419528007507,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866475224494934,0.4457876086235046,0.4235456585884094,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416202664375305,0.3795557022094726,0.2672285139560699,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8282917737960815,0.360468178987503,0.3437940180301666,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188512086868286,0.2313534915447235,1.055267572402954,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.258056640625,297.2723693847656,285.0046081542969,1.0,0.6023342609405518,0.7014501094818115,0.7014501094818115,1.0,1.0,-3.1991024017333984,1.427802801132202,1.7712994813919067,0.7025795578956604,0.936786949634552,0.936786949634552,0.0,164.4994354248047,172.0,63965.09375,0.0,2760.169677734375,1.0,278.8414306640625,283.0422668457031,296.7455139160156,300.8245544433594,293.1499938964844,293.1499938964844,278.54998779296875,33205.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922260046005249,1.0,0.0,0.0,3.6404643058776855,3.6404876708984375,8.843146588333184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.578125,0.0,1501.734375,1895.4371337890625,0.0,3610.0009765625,0.9011436104774476,1.0,0.0,3.0,1.0,0.0
17922120,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7159814834594727,0.5743419528007507,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866475224494934,0.4457876086235046,0.4235456585884094,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416202664375305,0.3795557022094726,0.2672285139560699,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8282917737960815,0.360468178987503,0.3437940180301666,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188512086868286,0.2313534915447235,1.055267572402954,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.258056640625,297.2723693847656,285.0046081542969,1.0,0.6023342609405518,0.7014501094818115,0.7014501094818115,1.0,1.0,-3.1991024017333984,1.427802801132202,1.7712994813919067,0.7025795578956604,0.936786949634552,0.936786949634552,0.0,164.4994354248047,172.0,63965.09375,0.0,2760.169677734375,1.0,278.8414306640625,283.0422668457031,296.7455139160156,300.8245544433594,293.1499938964844,293.1499938964844,278.54998779296875,33205.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922260046005249,1.0,0.0,0.0,3.6404643058776855,3.6404876708984375,8.843146588333184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.578125,0.0,1501.734375,1895.4371337890625,0.0,3610.0009765625,0.9011436104774476,1.0,0.0,3.0,1.0,0.0
17922180,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7152484655380249,0.5788125991821289,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861528038978577,0.4482913017272949,0.426146924495697,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.840087354183197,0.3800359070301056,0.2677572667598724,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8270989656448364,0.3613637685775757,0.344866007566452,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173355221748352,0.2314336746931076,1.056471347808838,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.2578125,297.2634582519531,284.91607666015625,1.0,0.605043888092041,0.6982170939445496,0.6982170939445496,1.0,1.0,-3.210979700088501,1.431748628616333,1.779231071472168,0.703967809677124,0.8562780022621155,0.8562780022621155,0.0,166.53187561035156,175.0,64688.34765625,0.0,2795.536376953125,1.0,278.5578308105469,282.93017578125,296.7656555175781,300.9621887207031,293.1499938964844,293.1499938964844,278.8500061035156,38193.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930675745010376,1.0,0.0,0.0,3.5357558727264404,3.5357792377471924,8.341762622876558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.931640625,0.0,1425.640380859375,1895.4371337890625,0.0,3687.333740234375,0.8819745779037476,1.0,0.0,3.0,1.0,0.0
17922240,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7152484655380249,0.5788125991821289,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861528038978577,0.4482913017272949,0.426146924495697,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.840087354183197,0.3800359070301056,0.2677572667598724,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8270989656448364,0.3613637685775757,0.344866007566452,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173355221748352,0.2314336746931076,1.056471347808838,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.2578125,297.2634582519531,284.91607666015625,1.0,0.605043888092041,0.6982170939445496,0.6982170939445496,1.0,1.0,-3.210979700088501,1.431748628616333,1.779231071472168,0.703967809677124,0.8562780022621155,0.8562780022621155,0.0,166.53187561035156,175.0,64688.34765625,0.0,2795.536376953125,1.0,278.5578308105469,282.93017578125,296.7656555175781,300.9621887207031,293.1499938964844,293.1499938964844,278.8500061035156,38193.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930675745010376,1.0,0.0,0.0,3.5357558727264404,3.5357792377471924,8.341762622876558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.931640625,0.0,1425.640380859375,1895.4371337890625,0.0,3687.333740234375,0.8819745779037476,1.0,0.0,3.0,1.0,0.0
17922300,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7150891423225403,0.5813639760017395,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8857523798942566,0.4498516023159027,0.4274602234363556,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8391827344894409,0.3805730938911438,0.2680186629295349,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8263607025146484,0.3620449900627136,0.3453918099403381,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7164331674575806,0.2316147238016128,1.0569849014282229,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,299.2594909667969,297.2624206542969,285.026123046875,1.0,0.606506884098053,0.696600615978241,0.696600615978241,1.0,1.0,-3.2171876430511475,1.4338303804397583,1.7833572626113892,0.7046887874603271,0.9364412426948548,0.9364412426948548,0.0,167.67236328125,175.0,64070.5234375,0.0,2814.54931640625,1.0,278.7991027832031,283.0516662597656,296.70849609375,300.754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257873296737672,1.0,0.0,0.0,3.5968363285064697,3.5968594551086426,8.632461572233296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.0458984375,0.0,1457.057373046875,1895.4371337890625,0.0,3642.468505859375,0.8932766318321228,1.0,0.0,3.0,1.0,0.0
17922360,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7149776220321655,0.5835537314414978,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8857297301292419,0.4515044689178467,0.4290382266044616,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8386431336402893,0.3812101483345032,0.2684783041477203,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8259467482566833,0.3628091812133789,0.3461340665817261,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158255577087402,0.2318625450134277,1.0581873655319214,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,299.26171875,297.26275634765625,285.0061340332031,1.0,0.608086347579956,0.6948490142822266,0.6948490142822266,1.0,1.0,-3.2246079444885254,1.436395287513733,1.7882126569747925,0.7056560516357422,0.9475533962249756,0.9475533962249756,0.0,168.74508666992188,163.0,64330.83984375,0.0,2835.76220703125,1.0,278.8423767089844,283.033935546875,296.7093200683594,300.8107604980469,293.1499938964844,293.1499938964844,278.54998779296875,32983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249135851860046,1.0,0.0,0.0,3.670181274414064,3.6702048778533936,8.988108675112016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.4912109375,0.0,1533.0443115234375,1895.4371337890625,0.0,3634.43310546875,0.90747731924057,1.0,0.0,3.0,1.0,0.0
17922420,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7139511108398438,0.5777239203453064,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904700875282288,0.4538948237895965,0.4314224421977997,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416421413421631,0.3815492987632751,0.2688241600990295,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291355967521667,0.3635600209236145,0.3469539284706116,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181627750396729,0.2318218350410461,1.058290958404541,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.26080322265625,297.2553100585937,284.9049987792969,1.0,0.6061397194862366,0.6913458108901978,0.6913458108901978,1.0,1.0,-3.2220208644866943,1.433211326599121,1.7888095378875732,0.703574001789093,0.8553003072738647,0.8553003072738647,0.0,166.65611267089844,166.0,64829.26171875,0.0,2818.91552734375,1.0,278.5576171875,282.9137268066406,296.7262878417969,300.9389038085937,293.1499938964844,293.1499938964844,278.8500061035156,38598.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336230158805848,1.0,0.0,0.0,3.5564022064208984,3.556425809860229,8.43946736495127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2138671875,0.0,1450.45068359375,1895.4371337890625,0.0,3714.3046875,0.8867284059524536,1.0,0.0,3.0,1.0,0.0
17922480,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7139511108398438,0.5777239203453064,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904700875282288,0.4538948237895965,0.4314224421977997,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416421413421631,0.3815492987632751,0.2688241600990295,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291355967521667,0.3635600209236145,0.3469539284706116,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181627750396729,0.2318218350410461,1.058290958404541,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.26080322265625,297.2553100585937,284.9049987792969,1.0,0.6061397194862366,0.6913458108901978,0.6913458108901978,1.0,1.0,-3.2220208644866943,1.433211326599121,1.7888095378875732,0.703574001789093,0.8553003072738647,0.8553003072738647,0.0,166.65611267089844,166.0,64829.26171875,0.0,2818.91552734375,1.0,278.5576171875,282.9137268066406,296.7262878417969,300.9389038085937,293.1499938964844,293.1499938964844,278.8500061035156,38598.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336230158805848,1.0,0.0,0.0,3.5564022064208984,3.556425809860229,8.43946736495127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2138671875,0.0,1450.45068359375,1895.4371337890625,0.0,3714.3046875,0.8867284059524536,1.0,0.0,3.0,1.0,0.0
17922540,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7159885764122009,0.5748658180236816,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.893915057182312,0.4570574164390564,0.4341445863246918,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8435384035110474,0.3826457560062408,0.2694017589092254,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312066793441772,0.3649190068244934,0.3480201065540313,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7194772362709045,0.2321856021881103,1.059134006500244,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2664794921875,297.2597045898437,284.9952392578125,1.0,0.6063075661659241,0.6878426671028137,0.6878426671028137,1.0,1.0,-3.224828004837036,1.432591199874878,1.7922368049621582,0.7023053169250488,0.9387820959091188,0.9387820959091188,0.0,165.79600524902344,169.0,64155.30078125,0.0,2820.0029296875,1.0,278.8417358398437,283.0214538574219,296.66522216796875,300.7607116699219,293.1499938964844,293.1499938964844,278.54998779296875,33563.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926891565322876,1.0,0.0,0.0,3.6695542335510254,3.669577836990357,8.985037425190967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.1650390625,0.0,1536.7015380859375,1895.4371337890625,0.0,3652.616455078125,0.907910406589508,1.0,0.0,3.0,1.0,0.0
17922600,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7159885764122009,0.5748658180236816,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.893915057182312,0.4570574164390564,0.4341445863246918,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8435384035110474,0.3826457560062408,0.2694017589092254,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312066793441772,0.3649190068244934,0.3480201065540313,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7194772362709045,0.2321856021881103,1.059134006500244,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2664794921875,297.2597045898437,284.9952392578125,1.0,0.6063075661659241,0.6878426671028137,0.6878426671028137,1.0,1.0,-3.224828004837036,1.432591199874878,1.7922368049621582,0.7023053169250488,0.9387820959091188,0.9387820959091188,0.0,165.79600524902344,169.0,64155.30078125,0.0,2820.0029296875,1.0,278.8417358398437,283.0214538574219,296.66522216796875,300.7607116699219,293.1499938964844,293.1499938964844,278.54998779296875,33563.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926891565322876,1.0,0.0,0.0,3.6695542335510254,3.669577836990357,8.985037425190967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.1650390625,0.0,1536.7015380859375,1895.4371337890625,0.0,3652.616455078125,0.907910406589508,1.0,0.0,3.0,1.0,0.0
17922660,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7161709666252136,0.5759689807891846,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8950930237770081,0.4595193862915039,0.4366485774517059,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.843438446521759,0.383028894662857,0.269817978143692,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8313818573951721,0.3656989634037018,0.348924309015274,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7191709876060486,0.2321915477514267,1.0597412586212158,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2671203613281,297.25494384765625,284.9100952148437,1.0,0.6076052188873291,0.6845569610595703,0.6845569610595703,1.0,1.0,-3.231483221054077,1.4337904453277588,1.7976927757263184,0.7022839784622192,0.854960560798645,0.854960560798645,0.0,166.4681396484375,172.0,64693.4921875,0.0,2837.47900390625,1.0,278.55767822265625,282.9142150878906,296.6819152832031,300.8806457519531,293.1499938964844,293.1499938964844,278.8500061035156,38594.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344663023948668,1.0,0.0,0.0,3.548571348190308,3.5485949516296387,8.402342359659087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.53515625,0.0,1442.0958251953125,1895.4371337890625,0.0,3722.010498046875,0.8851374387741089,1.0,0.0,3.0,1.0,0.0
17922720,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7161709666252136,0.5759689807891846,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8950930237770081,0.4595193862915039,0.4366485774517059,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.843438446521759,0.383028894662857,0.269817978143692,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8313818573951721,0.3656989634037018,0.348924309015274,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7191709876060486,0.2321915477514267,1.0597412586212158,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2671203613281,297.25494384765625,284.9100952148437,1.0,0.6076052188873291,0.6845569610595703,0.6845569610595703,1.0,1.0,-3.231483221054077,1.4337904453277588,1.7976927757263184,0.7022839784622192,0.854960560798645,0.854960560798645,0.0,166.4681396484375,172.0,64693.4921875,0.0,2837.47900390625,1.0,278.55767822265625,282.9142150878906,296.6819152832031,300.8806457519531,293.1499938964844,293.1499938964844,278.8500061035156,38594.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344663023948668,1.0,0.0,0.0,3.548571348190308,3.5485949516296387,8.402342359659087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.53515625,0.0,1442.0958251953125,1895.4371337890625,0.0,3722.010498046875,0.8851374387741089,1.0,0.0,3.0,1.0,0.0
17922780,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7168723940849304,0.5783714652061462,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.895827054977417,0.462746649980545,0.4395173490047455,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8429795503616333,0.3841516971588135,0.2704789042472839,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8311694860458374,0.3670749366283417,0.3500919640064239,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185136675834656,0.2325791418552398,1.0611028671264648,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.2718200683594,297.2574157714844,285.0024719238281,1.0,0.60969078540802,0.6812711954116821,0.6812711954116821,1.0,1.0,-3.241652011871338,1.4365856647491455,1.8050663471221924,0.7030306458473206,0.9441990852355956,0.9441990852355956,0.0,167.73370361328125,175.0,64203.47265625,0.0,2865.625244140625,1.0,278.8417053222656,283.0216064453125,296.6268615722656,300.7205810546875,293.1499938964844,293.1499938964844,278.54998779296875,33313.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278500080108644,1.0,0.0,0.0,3.672264337539673,3.672288179397583,8.998314342534286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.142578125,0.0,1537.8590087890625,1895.4371337890625,0.0,3661.4189453125,0.9083809852600098,1.0,0.0,3.0,1.0,0.0
17922840,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7168723940849304,0.5783714652061462,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.895827054977417,0.462746649980545,0.4395173490047455,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8429795503616333,0.3841516971588135,0.2704789042472839,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8311694860458374,0.3670749366283417,0.3500919640064239,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185136675834656,0.2325791418552398,1.0611028671264648,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.2718200683594,297.2574157714844,285.0024719238281,1.0,0.60969078540802,0.6812711954116821,0.6812711954116821,1.0,1.0,-3.241652011871338,1.4365856647491455,1.8050663471221924,0.7030306458473206,0.9441990852355956,0.9441990852355956,0.0,167.73370361328125,175.0,64203.47265625,0.0,2865.625244140625,1.0,278.8417053222656,283.0216064453125,296.6268615722656,300.7205810546875,293.1499938964844,293.1499938964844,278.54998779296875,33313.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278500080108644,1.0,0.0,0.0,3.672264337539673,3.672288179397583,8.998314342534286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.142578125,0.0,1537.8590087890625,1895.4371337890625,0.0,3661.4189453125,0.9083809852600098,1.0,0.0,3.0,1.0,0.0
17922900,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7162964940071106,0.5801727771759033,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958694934844971,0.4640255570411682,0.4409469962120056,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8424757719039917,0.3843842148780823,0.2708097994327545,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8308000564575195,0.3674967885017395,0.3506805896759033,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.717969536781311,0.2326117604970932,1.061881184577942,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2719116210937,297.25457763671875,284.8755187988281,1.0,0.6109650731086731,0.6796283721923828,0.6796283721923828,1.0,1.0,-3.2475805282592773,1.438345432281494,1.8092350959777832,0.7036303877830505,0.8571763038635254,0.8571763038635254,0.0,168.61355590820312,175.0,65101.05859375,0.0,2882.890625,1.0,278.59716796875,282.877685546875,296.6679992675781,300.9317626953125,293.1499938964844,293.1499938964844,278.54998779296875,37626.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340723156929016,1.0,0.0,0.0,3.638597249984741,3.638621330261232,8.834078926156508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.244140625,0.0,1532.6497802734375,1895.4371337890625,0.0,3718.41064453125,0.9016895294189452,1.0,0.0,3.0,1.0,0.0
17922960,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7152296900749207,0.5828754901885986,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8952279686927795,0.4652014672756195,0.4420784413814544,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8413424491882324,0.3844986259937286,0.2709157764911651,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298500180244446,0.3678155839443207,0.3510195910930633,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7168976068496704,0.2325570881366729,1.061866283416748,284.9110412597656,284.95001220703125,301.8099975585937,293.6240539550781,299.2711181640625,297.250244140625,284.9125671386719,1.0,0.6122845411300659,0.6779050827026367,0.6779050827026367,1.0,1.0,-3.252708673477173,1.439671277999878,1.8130375146865845,0.7039510011672974,0.8605089783668518,0.8605089783668518,0.0,169.77175903320312,163.0,64908.5703125,0.0,2900.078125,1.0,278.5577392578125,282.9081726074219,296.6474304199219,300.8569641113281,293.1499938964844,293.1499938964844,278.8500061035156,38338.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360882639884948,1.0,0.0,0.0,3.565181255340576,3.5652048587799072,8.481184750053217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8798828125,0.0,1457.927978515625,1895.4371337890625,0.0,3736.817138671875,0.8885812759399414,1.0,0.0,3.0,1.0,0.0
17923020,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7155807018280029,0.5757033228874207,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009167551994324,0.4683516919612884,0.4447620809078216,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451511263847351,0.3855166733264923,0.2714199125766754,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337567448616028,0.3690841495990753,0.3519729971885681,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198134660720825,0.2328469604253769,1.0622451305389404,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.275146484375,297.25250244140625,284.9955444335937,1.0,0.6100280284881592,0.6744584441184998,0.6744584441184998,1.0,1.0,-3.249542236328125,1.4359642267227173,1.813578009605408,0.701421856880188,0.9435639381408693,0.9435639381408693,0.0,167.19769287109375,166.0,64236.34765625,0.0,2879.148681640625,1.0,278.8418273925781,283.0103454589844,296.5917358398437,300.69268798828125,293.1499938964844,293.1499938964844,278.54998779296875,33478.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92979234457016,1.0,0.0,0.0,3.684733867645264,3.684757947921753,9.059527883437112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7763671875,0.0,1553.1107177734375,1895.4371337890625,0.0,3679.23779296875,0.9112226963043212,1.0,0.0,3.0,1.0,0.0
17923080,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7155807018280029,0.5757033228874207,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009167551994324,0.4683516919612884,0.4447620809078216,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451511263847351,0.3855166733264923,0.2714199125766754,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337567448616028,0.3690841495990753,0.3519729971885681,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198134660720825,0.2328469604253769,1.0622451305389404,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.275146484375,297.25250244140625,284.9955444335937,1.0,0.6100280284881592,0.6744584441184998,0.6744584441184998,1.0,1.0,-3.249542236328125,1.4359642267227173,1.813578009605408,0.701421856880188,0.9435639381408693,0.9435639381408693,0.0,167.19769287109375,166.0,64236.34765625,0.0,2879.148681640625,1.0,278.8418273925781,283.0103454589844,296.5917358398437,300.69268798828125,293.1499938964844,293.1499938964844,278.54998779296875,33478.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92979234457016,1.0,0.0,0.0,3.684733867645264,3.684757947921753,9.059527883437112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7763671875,0.0,1553.1107177734375,1895.4371337890625,0.0,3679.23779296875,0.9112226963043212,1.0,0.0,3.0,1.0,0.0
17923140,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7159755825996399,0.5732275247573853,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9034546613693236,0.4699744582176208,0.446485698223114,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8465896844863892,0.3857016861438751,0.2716971337795257,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8353102803230286,0.369535893201828,0.352555900812149,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7208430171012878,0.232808843255043,1.0624854564666748,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2757873535156,297.2499694824219,284.8812255859375,1.0,0.6098641157150269,0.6721147298812866,0.6721147298812866,1.0,1.0,-3.2499494552612305,1.434656262397766,1.815293312072754,0.7000068426132202,0.8480329513549805,0.8480329513549805,0.0,166.3701171875,166.0,64754.4921875,0.0,2875.430419921875,1.0,278.5741577148437,282.87945556640625,296.6272277832031,300.8604736328125,293.1499938964844,293.1499938964844,278.54998779296875,39615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368356466293336,1.0,0.0,0.0,3.589587450027466,3.589611530303955,8.597701821599912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.615234375,0.0,1493.5943603515625,1895.4371337890625,0.0,3743.633056640625,0.8935777544975281,1.0,0.0,3.0,1.0,0.0
17923200,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7160916328430176,0.5731175541877747,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9039906859397888,0.4707554578781128,0.447161853313446,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8466687798500061,0.3857946097850799,0.2717244029045105,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8354800343513489,0.3697502911090851,0.3527175486087799,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7208404541015625,0.2327843606472015,1.0622694492340088,284.90496826171875,284.95001220703125,301.837646484375,293.5895690917969,299.2760925292969,297.2486877441406,284.90631103515625,1.0,0.6099693775177002,0.6710118055343628,0.6710118055343628,1.0,1.0,-3.250596284866333,1.4342361688613892,1.8163599967956543,0.6994752883911133,0.8547617793083191,0.8547617793083191,0.0,166.3618927001953,169.0,64662.47265625,0.0,2876.744140625,1.0,278.5575866699219,282.901123046875,296.6087951660156,300.8063049316406,293.1499938964844,293.1499938964844,278.8500061035156,38770.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371885061264038,1.0,0.0,0.0,3.557295560836792,3.557319164276123,8.443707315564097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0517578125,0.0,1452.65576171875,1895.4371337890625,0.0,3746.849853515625,0.8871797323226929,1.0,0.0,3.0,1.0,0.0
17923260,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7174344062805176,0.5732429027557373,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059295654296876,0.473976194858551,0.4499825835227966,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8471928834915161,0.3868503272533417,0.272310197353363,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362047076225281,0.3710492849349975,0.353774219751358,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7210086584091187,0.2331359684467315,1.063291072845459,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.25262451171875,284.9995422363281,1.0,0.6111122369766235,0.6677751541137695,0.6677751541137695,1.0,1.0,-3.2573347091674805,1.4352188110351562,1.822115898132324,0.6990169882774353,0.9423457980155944,0.9423457980155944,0.0,166.69497680664062,172.0,64083.578125,0.0,2892.746826171875,1.0,278.8417358398437,283.0106201171875,296.5555419921875,300.6413269042969,293.1499938964844,293.1499938964844,278.54998779296875,33470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299981594085692,1.0,0.0,0.0,3.675006628036499,3.67503023147583,9.011757811094868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.7998046875,0.0,1542.1087646484375,1895.4371337890625,0.0,3681.124267578125,0.909108340740204,1.0,0.0,3.0,1.0,0.0
17923320,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7174344062805176,0.5732429027557373,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059295654296876,0.473976194858551,0.4499825835227966,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8471928834915161,0.3868503272533417,0.272310197353363,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362047076225281,0.3710492849349975,0.353774219751358,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7210086584091187,0.2331359684467315,1.063291072845459,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.25262451171875,284.9995422363281,1.0,0.6111122369766235,0.6677751541137695,0.6677751541137695,1.0,1.0,-3.2573347091674805,1.4352188110351562,1.822115898132324,0.6990169882774353,0.9423457980155944,0.9423457980155944,0.0,166.69497680664062,172.0,64083.578125,0.0,2892.746826171875,1.0,278.8417358398437,283.0106201171875,296.5555419921875,300.6413269042969,293.1499938964844,293.1499938964844,278.54998779296875,33470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299981594085692,1.0,0.0,0.0,3.675006628036499,3.67503023147583,9.011757811094868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.7998046875,0.0,1542.1087646484375,1895.4371337890625,0.0,3681.124267578125,0.909108340740204,1.0,0.0,3.0,1.0,0.0
17923380,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7164570093154907,0.5762172341346741,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9060728549957277,0.476428210735321,0.4525178074836731,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8461724519729614,0.3871462047100067,0.272693008184433,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.835474967956543,0.3717273771762848,0.3546183109283447,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199555039405823,0.2330966293811798,1.0638580322265625,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2470703125,284.9116516113281,1.0,0.6130709052085876,0.6645385026931763,0.6645385026931763,1.0,1.0,-3.266118049621582,1.4370760917663574,1.8290420770645144,0.699066698551178,0.858883798122406,0.858883798122406,0.0,168.09254455566406,175.0,64729.9453125,0.0,2919.05126953125,1.0,278.5575866699219,282.8996276855469,296.5801086425781,300.7767639160156,293.1499938964844,293.1499938964844,278.8500061035156,38441.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376955032348632,1.0,0.0,0.0,3.56235146522522,3.562375068664551,8.467726502203732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3291015625,0.0,1455.6512451171875,1895.4371337890625,0.0,3751.4697265625,0.8880441784858704,1.0,0.0,3.0,1.0,0.0
17923440,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7164570093154907,0.5762172341346741,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9060728549957277,0.476428210735321,0.4525178074836731,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8461724519729614,0.3871462047100067,0.272693008184433,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.835474967956543,0.3717273771762848,0.3546183109283447,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199555039405823,0.2330966293811798,1.0638580322265625,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2470703125,284.9116516113281,1.0,0.6130709052085876,0.6645385026931763,0.6645385026931763,1.0,1.0,-3.266118049621582,1.4370760917663574,1.8290420770645144,0.699066698551178,0.858883798122406,0.858883798122406,0.0,168.09254455566406,175.0,64729.9453125,0.0,2919.05126953125,1.0,278.5575866699219,282.8996276855469,296.5801086425781,300.7767639160156,293.1499938964844,293.1499938964844,278.8500061035156,38441.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376955032348632,1.0,0.0,0.0,3.56235146522522,3.562375068664551,8.467726502203732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3291015625,0.0,1455.6512451171875,1895.4371337890625,0.0,3751.4697265625,0.8880441784858704,1.0,0.0,3.0,1.0,0.0
17923500,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.716166615486145,0.5782247185707092,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058718085289,0.4779928624629974,0.4538120925426483,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.845430314540863,0.3876090943813324,0.2728913128376007,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8348801136016846,0.3723185062408447,0.3550432920455932,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192098498344421,0.2332217991352081,1.064072847366333,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.2854309082031,297.2474060058594,285.0238037109375,1.0,0.6142414808273315,0.6629202365875244,0.6629202365875244,1.0,1.0,-3.271092653274536,1.4382572174072266,1.8328355550765991,0.6991591453552246,0.9394842982292176,0.9394842982292176,0.0,168.99403381347656,175.0,64056.8046875,0.0,2934.623046875,1.0,278.7996826171875,283.0240478515625,296.5257873535156,300.5679016113281,293.1499938964844,293.1499938964844,278.8500061035156,33791.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323773980140686,1.0,0.0,0.0,3.619778871536255,3.619802236557007,8.742937893657654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.716796875,0.0,1483.417724609375,1895.4371337890625,0.0,3702.9130859375,0.8985596299171448,1.0,0.0,3.0,1.0,0.0
17923560,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7159020900726318,0.5799524188041687,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060311913490297,0.4796568751335144,0.4553924798965454,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8450275659561157,0.3881791234016418,0.2732976973056793,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8345833420753479,0.3730004131793976,0.3556989133358001,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7187296152114868,0.2334194332361221,1.0650088787078855,285.0070495605469,284.95001220703125,301.8851623535156,293.54644775390625,299.2885437011719,297.2489318847656,285.0055847167969,1.0,0.615574061870575,0.6612147092819214,0.6612147092819214,1.0,1.0,-3.2774715423583984,1.440011501312256,1.837460160255432,0.6995254755020142,0.9512372612953186,0.9512372612953186,0.0,169.86312866210938,178.0,64290.515625,0.0,2953.04541015625,1.0,278.84259033203125,283.0085144042969,296.5302124023437,300.6256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33135.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931083619594574,1.0,0.0,0.0,3.6903293132781982,3.690353155136109,9.087062835533288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5869140625,0.0,1556.8292236328125,1895.4371337890625,0.0,3691.069580078125,0.9121322631835938,1.0,0.0,3.0,1.0,0.0
17923620,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7130284309387207,0.5853832960128784,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.904830813407898,0.4820671677589416,0.4579429924488067,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8429021835327148,0.3884181976318359,0.2736787497997284,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8327714204788208,0.3736178874969482,0.3565355241298675,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7166943550109863,0.2333096861839294,1.0654959678649902,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2898864746094,297.24273681640625,284.9118347167969,1.0,0.6184186935424805,0.6578037738800049,0.6578037738800049,1.0,1.0,-3.2891223430633545,1.4429227113723757,1.8461997509002688,0.699978232383728,0.8655479550361633,0.8655479550361633,0.0,172.24916076660156,166.0,65065.36328125,0.0,2991.34130859375,1.0,278.55743408203125,282.8905639648437,296.5587158203125,300.77447509765625,293.1499938964844,293.1499938964844,278.8500061035156,38238.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394578337669371,1.0,0.0,0.0,3.5880026817321777,3.588026523590088,8.590112088313617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0693359375,0.0,1481.7421875,1895.4371337890625,0.0,3767.513916015625,0.8935231566429138,1.0,0.0,3.0,1.0,0.0
17923680,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7130284309387207,0.5853832960128784,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.904830813407898,0.4820671677589416,0.4579429924488067,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8429021835327148,0.3884181976318359,0.2736787497997284,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8327714204788208,0.3736178874969482,0.3565355241298675,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7166943550109863,0.2333096861839294,1.0654959678649902,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2898864746094,297.24273681640625,284.9118347167969,1.0,0.6184186935424805,0.6578037738800049,0.6578037738800049,1.0,1.0,-3.2891223430633545,1.4429227113723757,1.8461997509002688,0.699978232383728,0.8655479550361633,0.8655479550361633,0.0,172.24916076660156,166.0,65065.36328125,0.0,2991.34130859375,1.0,278.55743408203125,282.8905639648437,296.5587158203125,300.77447509765625,293.1499938964844,293.1499938964844,278.8500061035156,38238.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394578337669371,1.0,0.0,0.0,3.5880026817321777,3.588026523590088,8.590112088313617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0693359375,0.0,1481.7421875,1895.4371337890625,0.0,3767.513916015625,0.8935231566429138,1.0,0.0,3.0,1.0,0.0
17923740,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7122305035591125,0.5788933634757996,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9104028344154358,0.4852059483528137,0.4606070220470428,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8463291525840759,0.3893492221832275,0.2741183340549469,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8362963199615479,0.3747812509536743,0.3573864996433258,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192445397377014,0.2335053980350494,1.0654653310775757,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.2960510253906,297.2450866699219,284.9974365234375,1.0,0.6163069009780884,0.6543927788734436,0.6543927788734436,1.0,1.0,-3.2860591411590576,1.4389046430587769,1.8471546173095703,0.6969936490058899,0.9514559507369996,0.9514559507369996,0.0,169.89480590820312,154.0,64409.10546875,0.0,2971.56298828125,1.0,278.8428039550781,282.9955444335937,296.5092163085937,300.6175537109375,293.1499938964844,293.1499938964844,278.54998779296875,33363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329471588134766,1.0,0.0,0.0,3.70933985710144,3.7093639373779297,9.180927236229764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.7607421875,0.0,1580.14501953125,1895.4371337890625,0.0,3708.12548828125,0.9164368510246276,1.0,0.0,3.0,1.0,0.0
17923800,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7122305035591125,0.5788933634757996,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9104028344154358,0.4852059483528137,0.4606070220470428,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8463291525840759,0.3893492221832275,0.2741183340549469,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8362963199615479,0.3747812509536743,0.3573864996433258,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192445397377014,0.2335053980350494,1.0654653310775757,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.2960510253906,297.2450866699219,284.9974365234375,1.0,0.6163069009780884,0.6543927788734436,0.6543927788734436,1.0,1.0,-3.2860591411590576,1.4389046430587769,1.8471546173095703,0.6969936490058899,0.9514559507369996,0.9514559507369996,0.0,169.89480590820312,154.0,64409.10546875,0.0,2971.56298828125,1.0,278.8428039550781,282.9955444335937,296.5092163085937,300.6175537109375,293.1499938964844,293.1499938964844,278.54998779296875,33363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329471588134766,1.0,0.0,0.0,3.70933985710144,3.7093639373779297,9.180927236229764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.7607421875,0.0,1580.14501953125,1895.4371337890625,0.0,3708.12548828125,0.9164368510246276,1.0,0.0,3.0,1.0,0.0
