time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7130367159843445,0.5647189021110535,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206826686859132,0.4875054955482483,0.4627899825572967,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8532182574272156,0.3894765675067901,0.2742258608341217,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8431913256645203,0.3752791285514831,0.3578455150127411,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7245957255363464,0.2333228588104248,1.0642775297164917,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,299.2989807128906,297.2413635253906,284.8970642089844,1.0,0.6111330986022949,0.651019811630249,0.651019811630249,1.0,1.0,-3.270906448364258,1.4292746782302856,1.841631770133972,0.6909757256507874,0.8528541922569275,0.8528541922569275,0.0,164.44744873046875,157.0,64618.484375,0.0,2908.8701171875,1.0,278.5574035644531,282.8798522949219,296.53424072265625,300.7323608398437,293.1499938964844,293.1499938964844,278.8500061035156,39171.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400323629379272,1.0,0.0,0.0,3.572017908096313,3.572041749954224,8.51374352350831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6484375,0.0,1471.354248046875,1895.4371337890625,0.0,3772.739013671875,0.8906296491622925,1.0,0.0,3.0,1.0,0.0
17923920,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7130367159843445,0.5647189021110535,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206826686859132,0.4875054955482483,0.4627899825572967,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8532182574272156,0.3894765675067901,0.2742258608341217,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8431913256645203,0.3752791285514831,0.3578455150127411,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7245957255363464,0.2333228588104248,1.0642775297164917,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,299.2989807128906,297.2413635253906,284.8970642089844,1.0,0.6111330986022949,0.651019811630249,0.651019811630249,1.0,1.0,-3.270906448364258,1.4292746782302856,1.841631770133972,0.6909757256507874,0.8528541922569275,0.8528541922569275,0.0,164.44744873046875,157.0,64618.484375,0.0,2908.8701171875,1.0,278.5574035644531,282.8798522949219,296.53424072265625,300.7323608398437,293.1499938964844,293.1499938964844,278.8500061035156,39171.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400323629379272,1.0,0.0,0.0,3.572017908096313,3.572041749954224,8.51374352350831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6484375,0.0,1471.354248046875,1895.4371337890625,0.0,3772.739013671875,0.8906296491622925,1.0,0.0,3.0,1.0,0.0
17923980,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7170670032501221,0.5562591552734375,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281675815582277,0.4906981587409973,0.4654448628425598,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8578586578369141,0.3904361724853515,0.2746463119983673,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8478761315345764,0.3764679431915283,0.3586644530296325,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280337810516357,0.2336471527814865,1.064509391784668,284.9908752441406,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.24810791015625,284.9900207519531,1.0,0.609090268611908,0.6476468443870544,0.6476468443870544,1.0,1.0,-3.2656712532043457,1.4242420196533203,1.841429352760315,0.6868653893470764,0.9337880611419678,0.9337880611419678,0.0,161.3960723876953,160.0,63767.66796875,0.0,2880.854736328125,1.0,278.841796875,282.9932861328125,296.4861145019531,300.5532531738281,293.1499938964844,293.1499938964844,278.54998779296875,33926.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314178824424744,1.0,0.0,0.0,3.6718947887420654,3.671918630599976,8.996503311209381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.767578125,0.0,1542.05859375,1895.4371337890625,0.0,3694.131103515625,0.9087094664573668,1.0,0.0,3.0,1.0,0.0
17924040,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7170670032501221,0.5562591552734375,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281675815582277,0.4906981587409973,0.4654448628425598,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8578586578369141,0.3904361724853515,0.2746463119983673,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8478761315345764,0.3764679431915283,0.3586644530296325,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280337810516357,0.2336471527814865,1.064509391784668,284.9908752441406,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.24810791015625,284.9900207519531,1.0,0.609090268611908,0.6476468443870544,0.6476468443870544,1.0,1.0,-3.2656712532043457,1.4242420196533203,1.841429352760315,0.6868653893470764,0.9337880611419678,0.9337880611419678,0.0,161.3960723876953,160.0,63767.66796875,0.0,2880.854736328125,1.0,278.841796875,282.9932861328125,296.4861145019531,300.5532531738281,293.1499938964844,293.1499938964844,278.54998779296875,33926.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314178824424744,1.0,0.0,0.0,3.6718947887420654,3.671918630599976,8.996503311209381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.767578125,0.0,1542.05859375,1895.4371337890625,0.0,3694.131103515625,0.9087094664573668,1.0,0.0,3.0,1.0,0.0
17924100,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.718334436416626,0.5541151165962219,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9306325912475586,0.4919724464416504,0.4668184816837311,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8592024445533752,0.3906120955944061,0.2748946845531463,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8492816686630249,0.376820296049118,0.3591300547122955,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7290054559707642,0.2336798310279846,1.0650038719177246,284.8689880371094,284.95001220703125,301.9798278808594,293.5090637207031,299.3126525878906,297.2486267089844,284.8680725097656,1.0,0.6088300347328186,0.6459603309631348,0.6459603309631348,1.0,1.0,-3.2661969661712646,1.423132061958313,1.843064904212952,0.6856405138969421,0.8459555506706238,0.8459555506706238,0.0,160.71226501464844,160.0,64489.109375,0.0,2878.157470703125,1.0,278.5973815917969,282.8558349609375,296.5336303710937,300.7585754394531,293.1499938964844,293.1499938964844,278.54998779296875,38486.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365732669830322,1.0,0.0,0.0,3.621605157852173,3.621629476547241,8.751762266001606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5458984375,0.0,1520.26904296875,1895.4371337890625,0.0,3741.240478515625,0.8984226584434509,1.0,0.0,3.0,1.0,0.0
17924160,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7191177010536194,0.5535857677459717,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.931827425956726,0.4931733906269073,0.4679132103919983,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8595184087753296,0.3906985819339752,0.2749391794204712,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8497270345687866,0.3770957887172699,0.3593721091747284,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7291831374168396,0.2336452901363372,1.064828395843506,284.9078674316406,284.95001220703125,301.9927062988281,293.5074462890625,299.31591796875,297.2474975585937,284.9091491699219,1.0,0.6088994741439819,0.6445032954216003,0.6445032954216003,1.0,1.0,-3.2670085430145264,1.4223123788833618,1.844696044921875,0.6846277713775635,0.8512018322944641,0.8512018322944641,0.0,160.57212829589844,163.0,64196.76953125,0.0,2879.090576171875,1.0,278.5579528808594,282.8912048339844,296.5201721191406,300.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,38825.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374970197677612,1.0,0.0,0.0,3.540199279785156,3.540222644805908,8.362742391909705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.087890625,0.0,1434.9149169921875,1895.4371337890625,0.0,3749.6611328125,0.8834468722343445,1.0,0.0,3.0,1.0,0.0
17924220,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7212991118431091,0.5534874200820923,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9341153502464294,0.4964567720890045,0.4707946479320526,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.860143780708313,0.3917081356048584,0.2754981219768524,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505427241325378,0.3783389925956726,0.3603798449039459,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7294655442237854,0.2340162247419357,1.0659778118133545,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,299.3280334472656,297.2535705566406,285.00177001953125,1.0,0.6099849343299866,0.6415892243385315,0.6415892243385315,1.0,1.0,-3.273613452911377,1.4229555130004885,1.850657939910889,0.6837087273597717,0.93984192609787,0.93984192609787,0.0,160.81764221191406,166.0,63678.62109375,0.0,2894.3916015625,1.0,278.84161376953125,282.999755859375,296.483642578125,300.53759765625,293.1499938964844,293.1499938964844,278.54998779296875,33396.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295572638511658,1.0,0.0,0.0,3.6612117290496826,3.6612353324890137,8.944230103224982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.5400390625,0.0,1526.1353759765625,1895.4371337890625,0.0,3677.08251953125,0.9059720635414124,1.0,0.0,3.0,1.0,0.0
17924280,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7212991118431091,0.5534874200820923,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9341153502464294,0.4964567720890045,0.4707946479320526,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.860143780708313,0.3917081356048584,0.2754981219768524,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505427241325378,0.3783389925956726,0.3603798449039459,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7294655442237854,0.2340162247419357,1.0659778118133545,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,299.3280334472656,297.2535705566406,285.00177001953125,1.0,0.6099849343299866,0.6415892243385315,0.6415892243385315,1.0,1.0,-3.273613452911377,1.4229555130004885,1.850657939910889,0.6837087273597717,0.93984192609787,0.93984192609787,0.0,160.81764221191406,166.0,63678.62109375,0.0,2894.3916015625,1.0,278.84161376953125,282.999755859375,296.483642578125,300.53759765625,293.1499938964844,293.1499938964844,278.54998779296875,33396.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295572638511658,1.0,0.0,0.0,3.6612117290496826,3.6612353324890137,8.944230103224982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.5400390625,0.0,1526.1353759765625,1895.4371337890625,0.0,3677.08251953125,0.9059720635414124,1.0,0.0,3.0,1.0,0.0
17924340,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7210990786552429,0.5554182529449463,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9344021081924438,0.4983120858669281,0.4728113412857055,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8594803810119629,0.3918745219707489,0.2758122682571411,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8500843048095703,0.3787913918495178,0.3610326945781708,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7288181185722351,0.2339903265237808,1.0666189193725586,284.8946838378906,284.95001220703125,302.0426025390625,293.50634765625,299.3328552246094,297.2492980957031,284.89898681640625,1.0,0.611405074596405,0.6393745541572571,0.6393745541572571,1.0,1.0,-3.2802956104278564,1.4241524934768677,1.8561432361602783,0.683423638343811,0.853564977645874,0.853564977645874,0.0,161.73989868164062,166.0,64381.01953125,0.0,2913.688720703125,1.0,278.5682373046875,282.8763427734375,296.5343322753906,300.7230834960937,293.1499938964844,293.1499938964844,278.54998779296875,39122.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367086291313172,1.0,0.0,0.0,3.567746639251709,3.567770481109619,8.493394716424518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.419921875,0.0,1466.4063720703125,1895.4371337890625,0.0,3742.474853515625,0.889117419719696,1.0,0.0,3.0,1.0,0.0
17924400,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.7208753824234009,0.5564578175544739,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9341322183609008,0.4989142119884491,0.4733432531356811,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8589744567871094,0.391934335231781,0.2758342325687408,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8496628403663635,0.3789372146129608,0.361151784658432,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7283815145492554,0.2339749932289123,1.0665398836135864,284.912841796875,284.95001220703125,302.04998779296875,293.5068054199219,299.3344116210937,297.247802734375,284.9141540527344,1.0,0.6119084358215332,0.6386751532554626,0.6386751532554626,1.0,1.0,-3.282259225845337,1.42445707321167,1.8578022718429563,0.6832751631736755,0.8584719300270081,0.8584719300270081,0.0,162.1662139892578,169.0,64399.57421875,0.0,2920.244384765625,1.0,278.55767822265625,282.88848876953125,296.5255126953125,300.6949462890625,293.1499938964844,293.1499938964844,278.8500061035156,38306.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369066953659058,1.0,0.0,0.0,3.553450345993042,3.553473711013794,8.425463420280721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.95703125,0.0,1445.1829833984375,1895.4371337890625,0.0,3744.281005859375,0.8859659433364868,1.0,0.0,3.0,1.0,0.0
17924460,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7206034064292908,0.5602407455444336,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338874816894532,0.5021675825119019,0.4762392044067383,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8576351404190063,0.3928970098495483,0.2763924300670624,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8485756516456604,0.3801340162754059,0.3621616065502167,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7270991206169128,0.2342914789915084,1.0676746368408203,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.3453674316406,297.2492370605469,285.0083923339844,1.0,0.6143931150436401,0.6354002952575684,0.6354002952575684,1.0,1.0,-3.2935352325439453,1.4267972707748413,1.866737961769104,0.683002233505249,0.9521121978759766,0.9521121978759766,0.0,163.89926147460938,172.0,64038.171875,0.0,2954.007568359375,1.0,278.8417663574219,282.9975280761719,296.4933166503906,300.566162109375,293.1499938964844,293.1499938964844,278.54998779296875,33084.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298903346061708,1.0,0.0,0.0,3.6841959953308105,3.6842198371887207,9.05688295915752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.0048828125,0.0,1549.52783203125,1895.4371337890625,0.0,3680.1357421875,0.9109314680099488,1.0,0.0,3.0,1.0,0.0
17924520,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7206034064292908,0.5602407455444336,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338874816894532,0.5021675825119019,0.4762392044067383,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8576351404190063,0.3928970098495483,0.2763924300670624,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8485756516456604,0.3801340162754059,0.3621616065502167,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7270991206169128,0.2342914789915084,1.0676746368408203,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.3453674316406,297.2492370605469,285.0083923339844,1.0,0.6143931150436401,0.6354002952575684,0.6354002952575684,1.0,1.0,-3.2935352325439453,1.4267972707748413,1.866737961769104,0.683002233505249,0.9521121978759766,0.9521121978759766,0.0,163.89926147460938,172.0,64038.171875,0.0,2954.007568359375,1.0,278.8417663574219,282.9975280761719,296.4933166503906,300.566162109375,293.1499938964844,293.1499938964844,278.54998779296875,33084.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298903346061708,1.0,0.0,0.0,3.6841959953308105,3.6842198371887207,9.05688295915752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.0048828125,0.0,1549.52783203125,1895.4371337890625,0.0,3680.1357421875,0.9109314680099488,1.0,0.0,3.0,1.0,0.0
17924580,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.7179467082023621,0.5658164620399475,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322267770767212,0.5045634508132935,0.4787786602973938,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8551930785179138,0.3930612206459045,0.2767187654972076,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8464532494544983,0.3806670010089874,0.3629169464111328,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7249695658683777,0.234176903963089,1.0681216716766355,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3516845703125,297.2417297363281,284.91363525390625,1.0,0.6172311305999756,0.6321254372596741,0.6321254372596741,1.0,1.0,-3.3051352500915527,1.429165601730347,1.8759695291519165,0.6827809810638428,0.8677307367324829,0.8677307367324829,0.0,166.26258850097656,175.0,64929.265625,0.0,2992.229248046875,1.0,278.55743408203125,282.878173828125,296.5413818359375,300.7412109375,293.1499938964844,293.1499938964844,278.8500061035156,38070.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.5907697677612305,3.590793371200561,8.603365699855203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.6953125,0.0,1483.50341796875,1895.4371337890625,0.0,3753.20458984375,0.8940035700798035,1.0,0.0,3.0,1.0,0.0
17924640,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.7179467082023621,0.5658164620399475,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322267770767212,0.5045634508132935,0.4787786602973938,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8551930785179138,0.3930612206459045,0.2767187654972076,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8464532494544983,0.3806670010089874,0.3629169464111328,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7249695658683777,0.234176903963089,1.0681216716766355,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3516845703125,297.2417297363281,284.91363525390625,1.0,0.6172311305999756,0.6321254372596741,0.6321254372596741,1.0,1.0,-3.3051352500915527,1.429165601730347,1.8759695291519165,0.6827809810638428,0.8677307367324829,0.8677307367324829,0.0,166.26258850097656,175.0,64929.265625,0.0,2992.229248046875,1.0,278.55743408203125,282.878173828125,296.5413818359375,300.7412109375,293.1499938964844,293.1499938964844,278.8500061035156,38070.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.5907697677612305,3.590793371200561,8.603365699855203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.6953125,0.0,1483.50341796875,1895.4371337890625,0.0,3753.20458984375,0.8940035700798035,1.0,0.0,3.0,1.0,0.0
17924700,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.7168289422988892,0.5688399076461792,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9312622547149658,0.5061134696006775,0.4800572097301483,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8538700938224792,0.3934605717658996,0.2768773138523102,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8452862501144409,0.3811875283718109,0.3632818460464477,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7237842679023743,0.2342531085014343,1.0681828260421753,285.02752685546875,284.95001220703125,302.1326599121094,293.5249938964844,299.35711669921875,297.2416687011719,285.02935791015625,1.0,0.6187120079994202,0.6304879784584045,0.6304879784584045,1.0,1.0,-3.311008214950561,1.4303538799285889,1.8806544542312624,0.6826038956642151,0.9512737393379213,0.9512737393379213,0.0,167.5314178466797,175.0,64295.3359375,0.0,3012.08837890625,1.0,278.8009033203125,283.0061950683594,296.4981994628906,300.54620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33636.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932546854019165,1.0,0.0,0.0,3.6491293907165527,3.649152994155884,8.885294846550096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.009765625,0.0,1514.52001953125,1895.4371337890625,0.0,3704.4638671875,0.9050846099853516,1.0,0.0,3.0,1.0,0.0
17924760,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7158100008964539,0.571374773979187,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9308488965034484,0.5077835321426392,0.4816465675830841,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8530166149139404,0.3939887583255768,0.2772558927536011,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445413708686829,0.381817102432251,0.3638914823532104,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7229481339454651,0.2344082444906234,1.0689659118652344,285.0140075683594,284.95001220703125,302.1502380371094,293.5314636230469,299.3635559082031,297.24322509765625,285.0126342773437,1.0,0.6202921867370605,0.6287843585014343,0.6287843585014343,1.0,1.0,-3.31809663772583,1.432011604309082,1.886085033416748,0.6826394200325012,0.9666109681129456,0.9666109681129456,0.0,168.69415283203125,178.0,64612.0546875,0.0,3034.051513671875,1.0,278.8427429199219,282.9914855957031,296.5146789550781,300.621337890625,293.1499938964844,293.1499938964844,278.54998779296875,32919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311370253562928,1.0,0.0,0.0,3.724186182022095,3.724210500717163,9.254566180061374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.4326171875,0.0,1593.7606201171875,1895.4371337890625,0.0,3691.55908203125,0.9196526408195496,1.0,0.0,3.0,1.0,0.0
17924820,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7115172147750854,0.5781044363975525,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9284977912902832,0.5101171135902405,0.4841654002666473,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8501089811325073,0.3941056132316589,0.2775741815567016,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8419458866119385,0.3822899162769317,0.3646217882633209,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203221917152405,0.2341820746660232,1.0690667629241943,284.9092712402344,284.95001220703125,302.1864013671875,293.5469970703125,299.3717346191406,297.2378845214844,284.91094970703125,1.0,0.6234809160232544,0.6253771185874939,0.6253771185874939,1.0,1.0,-3.330604791641236,1.434460163116455,1.8961445093154907,0.6822993159294128,0.8776182532310486,0.8776182532310486,0.0,171.53321838378906,166.0,65582.21875,0.0,3077.4912109375,1.0,278.5570983886719,282.8645324707031,296.5699462890625,300.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,37987.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393413066864014,1.0,0.0,0.0,3.637750625610352,3.63777494430542,8.829968010104494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.65234375,0.0,1534.404052734375,1895.4371337890625,0.0,3766.453857421875,0.9043183326721193,1.0,0.0,3.0,1.0,0.0
17924880,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7115172147750854,0.5781044363975525,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9284977912902832,0.5101171135902405,0.4841654002666473,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8501089811325073,0.3941056132316589,0.2775741815567016,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8419458866119385,0.3822899162769317,0.3646217882633209,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203221917152405,0.2341820746660232,1.0690667629241943,284.9092712402344,284.95001220703125,302.1864013671875,293.5469970703125,299.3717346191406,297.2378845214844,284.91094970703125,1.0,0.6234809160232544,0.6253771185874939,0.6253771185874939,1.0,1.0,-3.330604791641236,1.434460163116455,1.8961445093154907,0.6822993159294128,0.8776182532310486,0.8776182532310486,0.0,171.53321838378906,166.0,65582.21875,0.0,3077.4912109375,1.0,278.5570983886719,282.8645324707031,296.5699462890625,300.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,37987.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393413066864014,1.0,0.0,0.0,3.637750625610352,3.63777494430542,8.829968010104494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.65234375,0.0,1534.404052734375,1895.4371337890625,0.0,3766.453857421875,0.9043183326721193,1.0,0.0,3.0,1.0,0.0
17924940,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7094467282295227,0.5724495053291321,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.93402361869812,0.5132409930229187,0.4868003726005554,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8531874418258667,0.3949514925479889,0.2779488861560821,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451210856437683,0.383342295885086,0.3653627634048462,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7224320769309998,0.2342598438262939,1.0685278177261353,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3843688964844,297.2408447265625,285.0042724609375,1.0,0.62156081199646,0.6219698786735535,0.6219698786735535,1.0,1.0,-3.327689409255981,1.4297475814819336,1.897941827774048,0.6784548759460449,0.9708868861198424,0.9708868861198424,0.0,169.48748779296875,169.0,64994.35546875,0.0,3059.484130859375,1.0,278.8432006835937,282.97705078125,296.5473327636719,300.6838073730469,293.1499938964844,293.1499938964844,278.54998779296875,33240.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323219656944276,1.0,0.0,0.0,3.760162591934204,3.760187149047852,9.43423117405473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.6611328125,0.0,1637.9476318359375,1895.4371337890625,0.0,3702.406005859375,0.9278591275215148,1.0,0.0,3.0,1.0,0.0
17925000,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7094467282295227,0.5724495053291321,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.93402361869812,0.5132409930229187,0.4868003726005554,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8531874418258667,0.3949514925479889,0.2779488861560821,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451210856437683,0.383342295885086,0.3653627634048462,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7224320769309998,0.2342598438262939,1.0685278177261353,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3843688964844,297.2408447265625,285.0042724609375,1.0,0.62156081199646,0.6219698786735535,0.6219698786735535,1.0,1.0,-3.327689409255981,1.4297475814819336,1.897941827774048,0.6784548759460449,0.9708868861198424,0.9708868861198424,0.0,169.48748779296875,169.0,64994.35546875,0.0,3059.484130859375,1.0,278.8432006835937,282.97705078125,296.5473327636719,300.6838073730469,293.1499938964844,293.1499938964844,278.54998779296875,33240.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323219656944276,1.0,0.0,0.0,3.760162591934204,3.760187149047852,9.43423117405473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.6611328125,0.0,1637.9476318359375,1895.4371337890625,0.0,3702.406005859375,0.9278591275215148,1.0,0.0,3.0,1.0,0.0
17925060,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7075801491737366,0.5709230303764343,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367187023162842,0.515511691570282,0.4891331493854522,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8541221022605896,0.3950243890285492,0.2781435847282409,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462462425231934,0.3837573528289795,0.3659119606018066,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7228747010231018,0.2339971363544464,1.067772626876831,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,299.39337158203125,297.2364501953125,284.902587890625,1.0,0.6216776967048645,0.6186744570732117,0.6186744570732117,1.0,1.0,-3.3286325931549072,1.4268712997436523,1.9017612934112549,0.6751506328582764,0.8747020363807678,0.8747020363807678,0.0,168.99781799316406,172.0,65680.5078125,0.0,3058.798095703125,1.0,278.55694580078125,282.8543701171875,296.6041564941406,300.85333251953125,293.1499938964844,293.1499938964844,278.8500061035156,38538.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392635822296144,1.0,0.0,0.0,3.651280879974365,3.6513051986694336,8.895774499251274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.8232421875,0.0,1553.5941162109375,1895.4371337890625,0.0,3765.746826171875,0.907744824886322,1.0,0.0,3.0,1.0,0.0
17925120,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7075801491737366,0.5709230303764343,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367187023162842,0.515511691570282,0.4891331493854522,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8541221022605896,0.3950243890285492,0.2781435847282409,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462462425231934,0.3837573528289795,0.3659119606018066,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7228747010231018,0.2339971363544464,1.067772626876831,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,299.39337158203125,297.2364501953125,284.902587890625,1.0,0.6216776967048645,0.6186744570732117,0.6186744570732117,1.0,1.0,-3.3286325931549072,1.4268712997436523,1.9017612934112549,0.6751506328582764,0.8747020363807678,0.8747020363807678,0.0,168.99781799316406,172.0,65680.5078125,0.0,3058.798095703125,1.0,278.55694580078125,282.8543701171875,296.6041564941406,300.85333251953125,293.1499938964844,293.1499938964844,278.8500061035156,38538.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392635822296144,1.0,0.0,0.0,3.651280879974365,3.6513051986694336,8.895774499251274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.8232421875,0.0,1553.5941162109375,1895.4371337890625,0.0,3765.746826171875,0.907744824886322,1.0,0.0,3.0,1.0,0.0
17925180,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7066723704338074,0.571801483631134,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382004737854004,0.5187233090400696,0.4919009208679199,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8541645407676697,0.395946055650711,0.2786141633987427,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8464644551277161,0.3848738074302673,0.3667709529399872,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7225782871246338,0.2341877371072769,1.0680104494094849,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.4072570800781,297.2398681640625,285.009033203125,1.0,0.6228793263435364,0.6153790950775146,0.6153790950775146,1.0,1.0,-3.3348939418792725,1.4263125658035278,1.9085814952850344,0.6730154156684875,0.9744194746017456,0.9744194746017456,0.0,169.55812072753906,175.0,65169.96875,0.0,3075.73095703125,1.0,278.84326171875,282.9773864746094,296.5884704589844,300.7306823730469,293.1499938964844,293.1499938964844,278.54998779296875,33301.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311811327934264,1.0,0.0,0.0,3.769347667694092,3.7693724632263184,9.480378935222688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.013671875,0.0,1649.19287109375,1895.4371337890625,0.0,3691.962646484375,0.9300388097763062,1.0,0.0,3.0,1.0,0.0
17925240,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7066723704338074,0.571801483631134,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382004737854004,0.5187233090400696,0.4919009208679199,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8541645407676697,0.395946055650711,0.2786141633987427,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8464644551277161,0.3848738074302673,0.3667709529399872,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7225782871246338,0.2341877371072769,1.0680104494094849,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.4072570800781,297.2398681640625,285.009033203125,1.0,0.6228793263435364,0.6153790950775146,0.6153790950775146,1.0,1.0,-3.3348939418792725,1.4263125658035278,1.9085814952850344,0.6730154156684875,0.9744194746017456,0.9744194746017456,0.0,169.55812072753906,175.0,65169.96875,0.0,3075.73095703125,1.0,278.84326171875,282.9773864746094,296.5884704589844,300.7306823730469,293.1499938964844,293.1499938964844,278.54998779296875,33301.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311811327934264,1.0,0.0,0.0,3.769347667694092,3.7693724632263184,9.480378935222688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.013671875,0.0,1649.19287109375,1895.4371337890625,0.0,3691.962646484375,0.9300388097763062,1.0,0.0,3.0,1.0,0.0
17925300,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7053519487380981,0.5729867815971375,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9384918808937072,0.5199629068374634,0.4933190941810608,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8538585901260376,0.3960839807987213,0.2788842022418976,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8462550044059753,0.3851693272590637,0.3672465085983276,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7221939563751221,0.2341383695602417,1.0684027671813965,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,299.4126892089844,297.23883056640625,284.8765563964844,1.0,0.6238138675689697,0.6137313842773438,0.6137313842773438,1.0,1.0,-3.3393945693969727,1.4266088008880615,1.912785887718201,0.6722609400749207,0.8856133818626404,0.8856133818626404,0.0,170.1544647216797,175.0,66219.9375,0.0,3089.02978515625,1.0,278.59503173828125,282.8269958496094,296.65264892578125,300.9716796875,293.1499938964844,293.1499938964844,278.54998779296875,37096.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936787486076355,1.0,0.0,0.0,3.7455005645751953,3.74552583694458,9.360801414004528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9296875,0.0,1650.4520263671875,1895.4371337890625,0.0,3743.194091796875,0.9254791736602784,1.0,0.0,3.0,1.0,0.0
17925360,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7034835815429688,0.5753015875816345,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9378126263618468,0.5210551619529724,0.4943800270557403,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8527642488479614,0.3960670232772827,0.2789067327976227,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8453129529953003,0.3853309452533722,0.3674448430538177,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7211838364601135,0.2339748591184616,1.067935585975647,284.9052429199219,284.95001220703125,302.3411560058594,293.6380310058594,299.4173889160156,297.236328125,284.9071960449219,1.0,0.6248359084129333,0.6121348738670349,0.6121348738670349,1.0,1.0,-3.34315824508667,1.4266009330749512,1.9165574312210083,0.6713330745697021,0.882567822933197,0.882567822933197,0.0,171.102783203125,163.0,66062.1875,0.0,3102.744873046875,1.0,278.55694580078125,282.8515319824219,296.6554870605469,300.9247131347656,293.1499938964844,293.1499938964844,278.8500061035156,38255.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382542967796326,1.0,0.0,0.0,3.6748411655426025,3.67486572265625,9.010946655507724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.490234375,0.0,1577.97607421875,1895.4371337890625,0.0,3756.5595703125,0.91275954246521,1.0,0.0,3.0,1.0,0.0
17925420,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7022854685783386,0.5673966407775879,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9446770548820496,0.5242169499397278,0.4970096349716186,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.856978714466095,0.3969324827194214,0.2792690992355346,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8495922088623047,0.386390209197998,0.3681561648845672,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7241926193237305,0.2340950071811676,1.067408323287964,285.0075988769531,284.95001220703125,302.3817443847656,293.6665344238281,299.4313049316406,297.24005126953125,285.00567626953125,1.0,0.6220999360084534,0.6089418530464172,0.6089418530464172,1.0,1.0,-3.3374927043914795,1.4205341339111328,1.916958451271057,0.6665935516357422,0.9788301587104796,0.9788301587104796,0.0,168.17799377441406,166.0,65411.23828125,0.0,3073.60107421875,1.0,278.8431091308594,282.9700927734375,296.6444702148437,300.8059387207031,293.1499938964844,293.1499938964844,278.54998779296875,33403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304863214492798,1.0,0.0,0.0,3.790508270263672,3.7905330657958975,9.587120075593702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.56640625,0.0,1675.0064697265625,1895.4371337890625,0.0,3685.59814453125,0.9348668456077576,1.0,0.0,3.0,1.0,0.0
17925480,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7022854685783386,0.5673966407775879,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9446770548820496,0.5242169499397278,0.4970096349716186,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.856978714466095,0.3969324827194214,0.2792690992355346,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8495922088623047,0.386390209197998,0.3681561648845672,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7241926193237305,0.2340950071811676,1.067408323287964,285.0075988769531,284.95001220703125,302.3817443847656,293.6665344238281,299.4313049316406,297.24005126953125,285.00567626953125,1.0,0.6220999360084534,0.6089418530464172,0.6089418530464172,1.0,1.0,-3.3374927043914795,1.4205341339111328,1.916958451271057,0.6665935516357422,0.9788301587104796,0.9788301587104796,0.0,168.17799377441406,166.0,65411.23828125,0.0,3073.60107421875,1.0,278.8431091308594,282.9700927734375,296.6444702148437,300.8059387207031,293.1499938964844,293.1499938964844,278.54998779296875,33403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304863214492798,1.0,0.0,0.0,3.790508270263672,3.7905330657958975,9.587120075593702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.56640625,0.0,1675.0064697265625,1895.4371337890625,0.0,3685.59814453125,0.9348668456077576,1.0,0.0,3.0,1.0,0.0
17925540,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7012776732444763,0.5643987059593201,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9479865431785583,0.5261179804801941,0.4990234076976776,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8586668372154236,0.3969878852367401,0.2794657051563263,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8514097929000854,0.3867299258708954,0.3686458468437195,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7252996563911438,0.2339172512292862,1.067011833190918,284.8879089355469,284.95001220703125,302.4162292480469,293.6918029785156,299.4393005371094,297.2364501953125,284.89111328125,1.0,0.6216724514961243,0.6062597036361694,0.6062597036361694,1.0,1.0,-3.3366448879241943,1.4171909093856812,1.9194539785385127,0.663174033164978,0.8790597915649414,0.8790597915649414,0.0,167.11868286132812,166.0,66137.3359375,0.0,3065.738037109375,1.0,278.5622253417969,282.8363647460937,296.71307373046875,301.0022277832031,293.1499938964844,293.1499938964844,278.54998779296875,38948.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370413422584534,1.0,0.0,0.0,3.695140600204468,3.6951656341552734,9.110773362408507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.6513671875,0.0,1606.30615234375,1895.4371337890625,0.0,3745.508544921875,0.9174506664276124,1.0,0.0,3.0,1.0,0.0
17925600,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7010416388511658,0.5643427968025208,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9482454657554626,0.5264956951141357,0.4993407130241394,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.858684778213501,0.3970060348510742,0.2794558107852936,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.851467490196228,0.3867997825145721,0.3686866760253906,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7252756357192993,0.2338825315237045,1.0667920112609863,284.89923095703125,284.95001220703125,302.4228515625,293.6967468261719,299.4408874511719,297.2358703613281,284.9010925292969,1.0,0.6216882467269897,0.6057488322257996,0.6057488322257996,1.0,1.0,-3.33673095703125,1.416656255722046,1.9200748205184937,0.6625937223434448,0.8805959820747375,0.8805959820747375,0.0,167.1020965576172,169.0,66114.21875,0.0,3065.837158203125,1.0,278.55670166015625,282.8450927734375,296.7110900878906,300.9865417480469,293.1499938964844,293.1499938964844,278.8500061035156,38579.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369195699691772,1.0,0.0,0.0,3.682943105697632,3.6829679012298575,9.050723406289762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2802734375,0.0,1589.60009765625,1895.4371337890625,0.0,3744.398193359375,0.9147998690605164,1.0,0.0,3.0,1.0,0.0
17925660,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7005690336227417,0.5642005801200867,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9502785205841064,0.5297403931617737,0.502114474773407,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8592208623886108,0.3979349136352539,0.279916375875473,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8521661758422852,0.3879204392433166,0.3695295751094818,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7254124879837036,0.2341215908527374,1.0671733617782593,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.4555358886719,297.2395935058594,285.0117492675781,1.0,0.6225471496582031,0.6027335524559021,0.6027335524559021,1.0,1.0,-3.341912746429444,1.4155510663986206,1.9263615608215328,0.6601865291595459,0.9837234020233154,0.9837234020233154,0.0,167.27220153808594,187.0,65583.9296875,0.0,3078.2158203125,1.0,278.8434753417969,282.9727478027344,296.70391845703125,300.8715515136719,293.1499938964844,293.1499938964844,278.54998779296875,33351.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285622835159302,1.0,0.0,0.0,3.797708511352539,3.7977333068847656,9.62357717071427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.927734375,0.0,1683.1795654296875,1895.4371337890625,0.0,3667.9560546875,0.9364941120147704,1.0,0.0,3.0,1.0,0.0
