time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7005690336227417,0.5642005801200867,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9502785205841064,0.5297403931617737,0.502114474773407,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8592208623886108,0.3979349136352539,0.279916375875473,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8521661758422852,0.3879204392433166,0.3695295751094818,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7254124879837036,0.2341215908527374,1.0671733617782593,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.4555358886719,297.2395935058594,285.0117492675781,1.0,0.6225471496582031,0.6027335524559021,0.6027335524559021,1.0,1.0,-3.341912746429444,1.4155510663986206,1.9263615608215328,0.6601865291595459,0.9837234020233154,0.9837234020233154,0.0,167.27220153808594,187.0,65583.9296875,0.0,3078.2158203125,1.0,278.8434753417969,282.9727478027344,296.70391845703125,300.8715515136719,293.1499938964844,293.1499938964844,278.54998779296875,33351.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285622835159302,1.0,0.0,0.0,3.797708511352539,3.7977333068847656,9.62357717071427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.927734375,0.0,1683.1795654296875,1895.4371337890625,0.0,3667.9560546875,0.9364941120147704,1.0,0.0,3.0,1.0,0.0
17925780,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6962404847145081,0.5791192650794983,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9429242610931396,0.5321266651153564,0.5047916769981384,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8523589372634888,0.3980989158153534,0.2803459763526916,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8456788063049316,0.3884179294109344,0.3703857064247131,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7197219133377075,0.2339739948511123,1.068118453025818,284.91192626953125,284.95001220703125,302.5060119628906,293.7611389160156,299.4669494628906,297.236572265625,284.914306640625,1.0,0.6294583082199097,0.5997182726860046,0.5997182726860046,1.0,1.0,-3.3657302856445312,1.4227374792099,1.942992806434632,0.6618234515190125,0.8974727392196655,0.8974727392196655,0.0,173.3644561767578,190.0,66786.6640625,0.0,3165.968994140625,1.0,278.55633544921875,282.8463134765625,296.7796325683594,301.08746337890625,293.1499938964844,293.1499938964844,278.8500061035156,37854.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357512593269348,1.0,0.0,0.0,3.718917846679688,3.718942880630493,9.228401154359744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.998046875,0.0,1625.3394775390625,1895.4371337890625,0.0,3733.742431640625,0.9222750067710876,1.0,0.0,3.0,1.0,0.0
17925840,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6962404847145081,0.5791192650794983,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9429242610931396,0.5321266651153564,0.5047916769981384,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8523589372634888,0.3980989158153534,0.2803459763526916,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8456788063049316,0.3884179294109344,0.3703857064247131,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7197219133377075,0.2339739948511123,1.068118453025818,284.91192626953125,284.95001220703125,302.5060119628906,293.7611389160156,299.4669494628906,297.236572265625,284.914306640625,1.0,0.6294583082199097,0.5997182726860046,0.5997182726860046,1.0,1.0,-3.3657302856445312,1.4227374792099,1.942992806434632,0.6618234515190125,0.8974727392196655,0.8974727392196655,0.0,173.3644561767578,190.0,66786.6640625,0.0,3165.968994140625,1.0,278.55633544921875,282.8463134765625,296.7796325683594,301.08746337890625,293.1499938964844,293.1499938964844,278.8500061035156,37854.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357512593269348,1.0,0.0,0.0,3.718917846679688,3.718942880630493,9.228401154359744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.998046875,0.0,1625.3394775390625,1895.4371337890625,0.0,3733.742431640625,0.9222750067710876,1.0,0.0,3.0,1.0,0.0
17925900,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6932410597801208,0.5861219167709351,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.93955260515213,0.5336900353431702,0.5061162710189819,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8492457270622253,0.3984972238540649,0.2805368602275848,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8427396416664124,0.3889206051826477,0.3707807064056396,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7169917225837708,0.2339843958616256,1.0682165622711182,285.03973388671875,284.95001220703125,302.5268859863281,293.77783203125,299.4740295410156,297.2376708984375,285.0423889160156,1.0,0.6322428584098816,0.5982105731964111,0.5982105731964111,1.0,1.0,-3.3765785694122314,1.4257662296295166,1.9508123397827148,0.6626389026641846,0.9915517568588256,0.9915517568588256,0.0,176.27566528320312,190.0,66176.8515625,0.0,3207.088623046875,1.0,278.80389404296875,282.98541259765625,296.7499389648437,300.90936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304119348526,1.0,0.0,0.0,3.7761361598968506,3.776160955429077,9.514556609246938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.6259765625,0.0,1659.960693359375,1895.4371337890625,0.0,3684.916748046875,0.933495044708252,1.0,0.0,3.0,1.0,0.0
17925960,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6903308629989624,0.5915791988372803,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9373916387557985,0.5354012250900269,0.5077754259109497,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8471309542655945,0.3990529477596283,0.2809563875198364,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.840736448764801,0.3895538747310638,0.3714264631271362,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7149859666824341,0.2340632826089859,1.0688782930374146,285.03778076171875,284.95001220703125,302.5478210449219,293.7947082519531,299.4812927246094,297.2397766113281,285.0373840332031,1.0,0.6348959803581238,0.5964977741241455,0.5964977741241455,1.0,1.0,-3.3872148990631104,1.4284512996673584,1.958763599395752,0.6630425453186035,1.0,1.0,0.0,178.65847778320312,193.0,66508.5078125,0.0,3244.92822265625,1.0,278.84326171875,282.9808044433594,296.7781982421875,301.00067138671875,293.1499938964844,293.1499938964844,278.54998779296875,33265.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291030168533324,1.0,0.0,0.0,3.842438936233521,3.842464208602905,9.851610229816288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.3525390625,0.0,1736.4495849609375,1895.4371337890625,0.0,3672.91650390625,0.9465107917785645,1.0,0.0,3.0,1.0,0.0
17926020,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.68224036693573,0.6027126908302307,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324645400047302,0.5376381278038025,0.5103340744972229,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.842465341091156,0.3991134762763977,0.2813198566436767,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363549113273621,0.3899302184581756,0.3721749782562256,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104287147521973,0.2335742712020874,1.0683212280273438,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4891967773437,297.2333374023437,284.909912109375,1.0,0.6396026611328125,0.5930720567703247,0.5930720567703247,1.0,1.0,-3.40435791015625,1.431839108467102,1.9725189208984373,0.6627904176712036,0.9181756973266602,0.9181756973266602,0.0,183.37554931640625,196.0,67828.6015625,0.0,3311.472900390625,1.0,278.55670166015625,282.82586669921875,296.8528747558594,301.2312927246094,293.1499938964844,293.1499938964844,278.25,37364.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374621510505676,1.0,0.0,0.0,3.796038627624512,3.796064138412476,9.61511545938265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.99609375,0.0,1712.4110107421875,1895.4371337890625,0.0,3749.34375,0.9389765858650208,1.0,0.0,3.0,1.0,0.0
17926080,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.68224036693573,0.6027126908302307,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324645400047302,0.5376381278038025,0.5103340744972229,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.842465341091156,0.3991134762763977,0.2813198566436767,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363549113273621,0.3899302184581756,0.3721749782562256,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104287147521973,0.2335742712020874,1.0683212280273438,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4891967773437,297.2333374023437,284.909912109375,1.0,0.6396026611328125,0.5930720567703247,0.5930720567703247,1.0,1.0,-3.40435791015625,1.431839108467102,1.9725189208984373,0.6627904176712036,0.9181756973266602,0.9181756973266602,0.0,183.37554931640625,196.0,67828.6015625,0.0,3311.472900390625,1.0,278.55670166015625,282.82586669921875,296.8528747558594,301.2312927246094,293.1499938964844,293.1499938964844,278.25,37364.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374621510505676,1.0,0.0,0.0,3.796038627624512,3.796064138412476,9.61511545938265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.99609375,0.0,1712.4110107421875,1895.4371337890625,0.0,3749.34375,0.9389765858650208,1.0,0.0,3.0,1.0,0.0
17926140,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9963505268096924,0.6736677289009094,0.6078916192054749,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9252835512161256,0.5396483540534973,0.512380838394165,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8361737132072449,0.3989430069923401,0.2813282012939453,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8303807973861694,0.3900679051876068,0.3724938631057739,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7039313912391663,0.2327466458082199,1.0657511949539185,284.8916320800781,284.95001220703125,302.6312561035156,293.8631286621094,299.49542236328125,297.2253112792969,284.8926696777344,1.0,0.6431987285614014,0.5896463990211487,0.5896463990211487,1.0,1.0,-3.4102022647857666,1.4300460815429688,1.9801560640335083,0.6600619554519653,0.850310742855072,0.850310742855072,0.0,188.92190551757807,199.0,68125.265625,0.0,3357.399658203125,1.0,278.2575378417969,282.7816772460937,296.87322998046875,301.291015625,293.1499938964844,293.1499938964844,278.54998779296875,40089.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418876767158508,1.0,0.0,0.0,3.5979092121124268,3.597933530807495,8.637612154416274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.109375,0.0,1506.14208984375,1895.4371337890625,0.0,3789.594970703125,0.8973596692085266,1.0,0.0,3.0,1.0,0.0
17926200,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9963505268096924,0.6736677289009094,0.6078916192054749,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9252835512161256,0.5396483540534973,0.512380838394165,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8361737132072449,0.3989430069923401,0.2813282012939453,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8303807973861694,0.3900679051876068,0.3724938631057739,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7039313912391663,0.2327466458082199,1.0657511949539185,284.8916320800781,284.95001220703125,302.6312561035156,293.8631286621094,299.49542236328125,297.2253112792969,284.8926696777344,1.0,0.6431987285614014,0.5896463990211487,0.5896463990211487,1.0,1.0,-3.4102022647857666,1.4300460815429688,1.9801560640335083,0.6600619554519653,0.850310742855072,0.850310742855072,0.0,188.92190551757807,199.0,68125.265625,0.0,3357.399658203125,1.0,278.2575378417969,282.7816772460937,296.87322998046875,301.291015625,293.1499938964844,293.1499938964844,278.54998779296875,40089.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418876767158508,1.0,0.0,0.0,3.5979092121124268,3.597933530807495,8.637612154416274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.109375,0.0,1506.14208984375,1895.4371337890625,0.0,3789.594970703125,0.8973596692085266,1.0,0.0,3.0,1.0,0.0
17926260,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9891800880432128,0.6696977615356445,0.6036190986633301,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.919786810874939,0.5427913069725037,0.5152969360351562,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8312588930130005,0.3998255729675293,0.2819238305091858,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8256306052207947,0.3910718560218811,0.373445600271225,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6985054016113281,0.2325119972229004,1.0648505687713623,284.9981994628906,284.95001220703125,302.672607421875,293.8973693847656,299.5079040527344,297.2289733886719,284.9977111816406,1.0,0.6456469297409058,0.5862450003623962,0.5862450003623962,1.0,1.0,-3.409510850906372,1.4253451824188232,1.9841657876968384,0.6553560495376587,0.9404054284095764,0.9404054284095764,0.0,193.7328948974609,202.0,67470.28125,0.0,3383.6728515625,1.0,278.5419616699219,282.9069519042969,296.8681945800781,301.1610717773437,293.1499938964844,293.1499938964844,278.25,34026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324105381965636,1.0,0.0,0.0,3.694923400878906,3.694947481155396,9.109701863962982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.4306640625,0.0,1568.7742919921875,1895.4371337890625,0.0,3703.216552734375,0.9140735268592834,1.0,0.0,3.0,1.0,0.0
17926320,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9891800880432128,0.6696977615356445,0.6036190986633301,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.919786810874939,0.5427913069725037,0.5152969360351562,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8312588930130005,0.3998255729675293,0.2819238305091858,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8256306052207947,0.3910718560218811,0.373445600271225,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6985054016113281,0.2325119972229004,1.0648505687713623,284.9981994628906,284.95001220703125,302.672607421875,293.8973693847656,299.5079040527344,297.2289733886719,284.9977111816406,1.0,0.6456469297409058,0.5862450003623962,0.5862450003623962,1.0,1.0,-3.409510850906372,1.4253451824188232,1.9841657876968384,0.6553560495376587,0.9404054284095764,0.9404054284095764,0.0,193.7328948974609,202.0,67470.28125,0.0,3383.6728515625,1.0,278.5419616699219,282.9069519042969,296.8681945800781,301.1610717773437,293.1499938964844,293.1499938964844,278.25,34026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324105381965636,1.0,0.0,0.0,3.694923400878906,3.694947481155396,9.109701863962982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.4306640625,0.0,1568.7742919921875,1895.4371337890625,0.0,3703.216552734375,0.9140735268592834,1.0,0.0,3.0,1.0,0.0
17926380,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9825998544692992,0.6651138663291931,0.5999109745025635,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9152538180351256,0.545046329498291,0.5177993178367615,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8270105719566345,0.3999217748641968,0.2822688519954681,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8215602040290833,0.3914433121681213,0.3741357326507568,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6939085125923157,0.2320292741060257,1.0639344453811646,284.9127502441406,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.2252197265625,284.9136962890625,1.0,0.6476560831069946,0.5828436613082886,0.5828436613082886,1.0,1.0,-3.408211231231689,1.4202481508255005,1.987963080406189,0.650641679763794,0.8612592220306396,0.8612592220306396,0.0,197.9297637939453,205.0,68076.7265625,0.0,3405.097900390625,1.0,278.2574768066406,282.8013000488281,296.9400939941406,301.3446960449219,293.1499938964844,293.1499938964844,278.54998779296875,38489.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376336336135864,1.0,0.0,0.0,3.5803709030151367,3.580394744873047,8.553608381589584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.4443359375,0.0,1475.3416748046875,1895.4371337890625,0.0,3750.906005859375,0.8920409679412842,1.0,0.0,3.0,1.0,0.0
17926440,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9825998544692992,0.6651138663291931,0.5999109745025635,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9152538180351256,0.545046329498291,0.5177993178367615,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8270105719566345,0.3999217748641968,0.2822688519954681,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8215602040290833,0.3914433121681213,0.3741357326507568,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6939085125923157,0.2320292741060257,1.0639344453811646,284.9127502441406,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.2252197265625,284.9136962890625,1.0,0.6476560831069946,0.5828436613082886,0.5828436613082886,1.0,1.0,-3.408211231231689,1.4202481508255005,1.987963080406189,0.650641679763794,0.8612592220306396,0.8612592220306396,0.0,197.9297637939453,205.0,68076.7265625,0.0,3405.097900390625,1.0,278.2574768066406,282.8013000488281,296.9400939941406,301.3446960449219,293.1499938964844,293.1499938964844,278.54998779296875,38489.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376336336135864,1.0,0.0,0.0,3.5803709030151367,3.580394744873047,8.553608381589584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.4443359375,0.0,1475.3416748046875,1895.4371337890625,0.0,3750.906005859375,0.8920409679412842,1.0,0.0,3.0,1.0,0.0
17926500,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9797132015228271,0.66364586353302,0.5982875823974609,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9135639667510986,0.5465446710586548,0.5190549492835999,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8252828121185303,0.4002785980701446,0.2824277877807617,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.81991046667099,0.3918870389461517,0.3744620084762573,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6919941306114197,0.2319609373807907,1.063440442085266,285.0219421386719,284.95001220703125,302.7338562011719,293.94793701171875,299.5212097167969,297.22662353515625,285.0225830078125,1.0,0.6485384106636047,0.5811429619789124,0.5811429619789124,1.0,1.0,-3.4077515602111816,1.4177638292312622,1.98998773097992,0.6481795310974121,0.94030100107193,0.94030100107193,0.0,199.69842529296875,205.0,67363.921875,0.0,3414.339599609375,1.0,278.50006103515625,282.9251403808594,296.9120178222656,301.157470703125,293.1499938964844,293.1499938964844,278.54998779296875,33931.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931566059589386,1.0,0.0,0.0,3.6345486640930176,3.6345722675323486,8.81443099842727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.8857421875,0.0,1500.6336669921875,1895.4371337890625,0.0,3695.4873046875,0.901914119720459,1.0,0.0,3.0,1.0,0.0
17926560,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.977632224559784,0.6622769832611084,0.5971584320068359,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.912810742855072,0.5481399297714233,0.5206029415130615,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8242751359939575,0.4007305800914764,0.2827773094177246,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8189563155174255,0.3924219906330108,0.3750081956386566,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6907835602760315,0.2319935262203216,1.0637073516845703,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,299.52783203125,297.2291564941406,285.0036315917969,1.0,0.6495131254196167,0.579662024974823,0.579662024974823,1.0,1.0,-3.409651756286621,1.4165703058242798,1.993081331253052,0.6465334296226501,0.9505736827850342,0.9505736827850342,0.0,201.06802368164065,208.0,67593.1171875,0.0,3426.76025390625,1.0,278.5427551269531,282.9107971191406,296.94012451171875,301.2397766113281,293.1499938964844,293.1499938964844,278.25,33342.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295247197151184,1.0,0.0,0.0,3.700159549713135,3.700183391571045,9.135538903137784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9072265625,0.0,1569.533935546875,1895.4371337890625,0.0,3676.783935546875,0.914486825466156,1.0,0.0,3.0,1.0,0.0
17926620,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9715991616249084,0.6578600406646729,0.593705952167511,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9096301794052124,0.5503149032592773,0.5230172276496887,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8209221363067627,0.4007266163825989,0.2830387651920318,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8157621622085571,0.392727792263031,0.3756222128868103,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.687218964099884,0.2315886914730072,1.063151478767395,284.90948486328125,284.95001220703125,302.79376220703125,293.9966125488281,299.5351867675781,297.224853515625,284.9105529785156,1.0,0.6512266397476196,0.5767002105712891,0.5767002105712891,1.0,1.0,-3.4087960720062256,1.41209077835083,1.996705412864685,0.642353892326355,0.8651514649391174,0.8651514649391174,0.0,204.5885009765625,211.0,68263.8515625,0.0,3445.26953125,1.0,278.25738525390625,282.7961120605469,297.0099792480469,301.42852783203125,293.1499938964844,293.1499938964844,278.54998779296875,38327.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357286691665648,1.0,0.0,0.0,3.594046831130981,3.594070672988892,8.619076652394142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5380859375,0.0,1488.9493408203125,1895.4371337890625,0.0,3733.535888671875,0.8948867917060852,1.0,0.0,3.0,1.0,0.0
17926680,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9715991616249084,0.6578600406646729,0.593705952167511,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9096301794052124,0.5503149032592773,0.5230172276496887,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8209221363067627,0.4007266163825989,0.2830387651920318,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8157621622085571,0.392727792263031,0.3756222128868103,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.687218964099884,0.2315886914730072,1.063151478767395,284.90948486328125,284.95001220703125,302.79376220703125,293.9966125488281,299.5351867675781,297.224853515625,284.9105529785156,1.0,0.6512266397476196,0.5767002105712891,0.5767002105712891,1.0,1.0,-3.4087960720062256,1.41209077835083,1.996705412864685,0.642353892326355,0.8651514649391174,0.8651514649391174,0.0,204.5885009765625,211.0,68263.8515625,0.0,3445.26953125,1.0,278.25738525390625,282.7961120605469,297.0099792480469,301.42852783203125,293.1499938964844,293.1499938964844,278.54998779296875,38327.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357286691665648,1.0,0.0,0.0,3.594046831130981,3.594070672988892,8.619076652394142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5380859375,0.0,1488.9493408203125,1895.4371337890625,0.0,3733.535888671875,0.8948867917060852,1.0,0.0,3.0,1.0,0.0
17926740,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9671069979667664,0.6553424000740051,0.5911877155303955,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9079147577285768,0.5531415939331055,0.525520384311676,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8187329173088074,0.4014322757720947,0.2834401726722717,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8136811256408691,0.3935986757278442,0.3763528168201446,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6847503185272217,0.2315830588340759,1.0629698038101196,285.0066833496094,284.95001220703125,302.8296203613281,294.0251159667969,299.54595947265625,297.2283935546875,285.0050964355469,1.0,0.6527718901634216,0.5739753246307373,0.5739753246307373,1.0,1.0,-3.409911632537842,1.4087644815444946,2.0011472702026367,0.638671875,0.9534940719604492,0.9534940719604492,0.0,207.2136383056641,211.0,67733.0859375,0.0,3463.199462890625,1.0,278.5401916503906,282.9099426269531,296.9999694824219,301.3059997558594,293.1499938964844,293.1499938964844,278.54998779296875,33270.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280939102172852,1.0,0.0,0.0,3.7061984539031982,3.706222295761109,9.165382834908088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.314453125,0.0,1575.85986328125,1895.4371337890625,0.0,3663.657470703125,0.915749728679657,1.0,0.0,3.0,1.0,0.0
17926800,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9667806029319764,0.65510094165802,0.5910084247589111,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9078346490859984,0.5533811450004578,0.5257663130760193,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8185990452766418,0.4014900922775268,0.2834943234920501,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8135550618171692,0.3936728239059448,0.3764390051364898,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6845924258232117,0.2315865010023117,1.0630370378494265,285.0032653808594,284.95001220703125,302.83270263671875,294.02752685546875,299.5468444824219,297.2286376953125,285.0018615722656,1.0,0.6529203057289124,0.5737383961677551,0.5737383961677551,1.0,1.0,-3.4102416038513184,1.408572554588318,2.00166916847229,0.638410747051239,0.9541632533073424,0.9541632533073424,0.0,207.4153747558593,214.0,67768.0859375,0.0,3465.15087890625,1.0,278.5428466796875,282.9069519042969,297.0055847167969,301.3188171386719,293.1499938964844,293.1499938964844,278.25,33353.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928040087223053,1.0,0.0,0.0,3.713021993637085,3.713046312332153,9.199163741868688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.849609375,0.0,1584.2802734375,1895.4371337890625,0.0,3663.16357421875,0.9173307418823242,1.0,0.0,3.0,1.0,0.0
17926860,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9607298970222472,0.6507668495178223,0.5876222252845764,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.905179500579834,0.5555321574211121,0.528152346611023,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8155327439308167,0.4014610648155212,0.2837317287921905,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106192946434021,0.3939566910266876,0.3770246803760528,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6813957691192627,0.2312003821134567,1.0625485181808472,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,299.55291748046875,297.22430419921875,284.9083557128906,1.0,0.654551088809967,0.5707610845565796,0.5707610845565796,1.0,1.0,-3.409450054168701,1.4039454460144043,2.005504608154297,0.634088933467865,0.8669010400772095,0.8669010400772095,0.0,210.7673797607422,217.0,68428.2578125,0.0,3482.82421875,1.0,278.2572937011719,282.7919616699219,297.0711669921875,301.5023803710937,293.1499938964844,293.1499938964844,278.54998779296875,38379.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934412956237793,1.0,0.0,0.0,3.605783939361572,3.6058077812194815,8.675463050167309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.2763671875,0.0,1502.12158203125,1895.4371337890625,0.0,3721.523193359375,0.8975244760513306,1.0,0.0,3.0,1.0,0.0
17926920,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9607298970222472,0.6507668495178223,0.5876222252845764,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.905179500579834,0.5555321574211121,0.528152346611023,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8155327439308167,0.4014610648155212,0.2837317287921905,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106192946434021,0.3939566910266876,0.3770246803760528,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6813957691192627,0.2312003821134567,1.0625485181808472,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,299.55291748046875,297.22430419921875,284.9083557128906,1.0,0.654551088809967,0.5707610845565796,0.5707610845565796,1.0,1.0,-3.409450054168701,1.4039454460144043,2.005504608154297,0.634088933467865,0.8669010400772095,0.8669010400772095,0.0,210.7673797607422,217.0,68428.2578125,0.0,3482.82421875,1.0,278.2572937011719,282.7919616699219,297.0711669921875,301.5023803710937,293.1499938964844,293.1499938964844,278.54998779296875,38379.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934412956237793,1.0,0.0,0.0,3.605783939361572,3.6058077812194815,8.675463050167309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.2763671875,0.0,1502.12158203125,1895.4371337890625,0.0,3721.523193359375,0.8975244760513306,1.0,0.0,3.0,1.0,0.0
17926980,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9559042453765868,0.6480954885482788,0.5849947929382324,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9037107229232788,0.5585967898368835,0.5308897495269775,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8133862018585205,0.4022194147109985,0.2841768562793731,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8085688948631287,0.3948959112167358,0.377827525138855,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6790145635604858,0.231215164065361,1.0624884366989136,285.0028381347656,284.95001220703125,302.90771484375,294.0842590332031,299.5633544921875,297.2281799316406,285.0014343261719,1.0,0.6562049984931946,0.567783772945404,0.567783772945404,1.0,1.0,-3.411001920700073,1.4002892971038818,2.0107126235961914,0.6300081610679626,0.9563787579536438,0.9563787579536438,0.0,213.5005340576172,220.0,67906.9453125,0.0,3502.431884765625,1.0,278.5429077148437,282.90460205078125,297.0629577636719,301.3871154785156,293.1499938964844,293.1499938964844,278.25,33399.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268420934677124,1.0,0.0,0.0,3.722666740417481,3.722691059112549,9.247016237168282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.328125,0.0,1595.6845703125,1895.4371337890625,0.0,3652.162353515625,0.9195394515991212,1.0,0.0,3.0,1.0,0.0
17927040,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9559042453765868,0.6480954885482788,0.5849947929382324,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9037107229232788,0.5585967898368835,0.5308897495269775,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8133862018585205,0.4022194147109985,0.2841768562793731,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8085688948631287,0.3948959112167358,0.377827525138855,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6790145635604858,0.231215164065361,1.0624884366989136,285.0028381347656,284.95001220703125,302.90771484375,294.0842590332031,299.5633544921875,297.2281799316406,285.0014343261719,1.0,0.6562049984931946,0.567783772945404,0.567783772945404,1.0,1.0,-3.411001920700073,1.4002892971038818,2.0107126235961914,0.6300081610679626,0.9563787579536438,0.9563787579536438,0.0,213.5005340576172,220.0,67906.9453125,0.0,3502.431884765625,1.0,278.5429077148437,282.90460205078125,297.0629577636719,301.3871154785156,293.1499938964844,293.1499938964844,278.25,33399.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268420934677124,1.0,0.0,0.0,3.722666740417481,3.722691059112549,9.247016237168282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.328125,0.0,1595.6845703125,1895.4371337890625,0.0,3652.162353515625,0.9195394515991212,1.0,0.0,3.0,1.0,0.0
17927100,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.953330934047699,0.6460206508636475,0.5836095213890076,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9029148817062378,0.5597240328788757,0.5322542190551758,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8122570514678955,0.4022607207298279,0.2844082117080688,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8074882626533508,0.3950887322425842,0.3782480359077453,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6778256297111511,0.231078639626503,1.062671780586243,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.56622314453125,297.2266845703125,284.874267578125,1.0,0.657082736492157,0.5662950873374939,0.5662950873374939,1.0,1.0,-3.4119884967803955,1.3985049724578855,2.013483762741089,0.6281075477600098,0.8682533502578735,0.8682533502578735,0.0,214.9642028808593,220.0,68823.5859375,0.0,3513.29443359375,1.0,278.29620361328125,282.76092529296875,297.1240234375,301.6231994628906,293.1499938964844,293.1499938964844,278.25,37588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321805834770204,1.0,0.0,0.0,3.687996864318848,3.688021421432495,9.075579328055028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.177734375,0.0,1587.8665771484375,1895.4371337890625,0.0,3701.112060546875,0.9128141403198242,1.0,0.0,3.0,1.0,0.0
17927160,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9498169422149658,0.6438590884208679,0.5816946625709534,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9013923406600952,0.5607330203056335,0.5332645177841187,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8104569911956787,0.402183324098587,0.2844095230102539,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8057432174682617,0.3951712846755981,0.3784052431583404,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6760547757148743,0.2308429777622223,1.0620577335357666,284.90606689453125,284.95001220703125,302.9435119628906,294.1094665527344,299.5681457519531,297.2238464355469,284.9074401855469,1.0,0.6578211784362793,0.5648441910743713,0.5648441910743713,1.0,1.0,-3.410354852676392,1.3956180810928345,2.014736652374268,0.6256391406059265,0.8681162595748901,0.8681162595748901,0.0,216.79898071289065,223.0,68551.25,0.0,3520.13134765625,1.0,278.25738525390625,282.78924560546875,297.1242980957031,301.5658264160156,293.1499938964844,293.1499938964844,278.54998779296875,38445.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332939386367798,1.0,0.0,0.0,3.6142594814300537,3.614283561706543,8.716295951671782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.533203125,0.0,1511.8828125,1895.4371337890625,0.0,3711.296142578125,0.8994531035423279,1.0,0.0,3.0,1.0,0.0
17927220,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.944987416267395,0.6412749886512756,0.5791415572166443,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9000990390777588,0.5637914538383484,0.5359910130500793,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.808387815952301,0.402938038110733,0.2848495244979858,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8037676811218262,0.3961055278778076,0.3792001008987427,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6738396286964417,0.2308702170848846,1.0620462894439695,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.57733154296875,297.227783203125,285.0013732910156,1.0,0.6594717502593994,0.5619423389434814,0.5619423389434814,1.0,1.0,-3.412025451660156,1.3919637203216553,2.02006196975708,0.6215596795082092,0.9580690264701844,0.9580690264701844,0.0,219.50831604003903,226.0,68009.71875,0.0,3539.904296875,1.0,278.54296875,282.9027404785156,297.1115417480469,301.44451904296875,293.1499938964844,293.1499938964844,278.25,33434.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258666634559632,1.0,0.0,0.0,3.729961633682251,3.7299859523773193,9.283291433348496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.185546875,0.0,1604.346435546875,1895.4371337890625,0.0,3643.197998046875,0.921209156513214,1.0,0.0,3.0,1.0,0.0
17927280,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.944987416267395,0.6412749886512756,0.5791415572166443,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9000990390777588,0.5637914538383484,0.5359910130500793,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.808387815952301,0.402938038110733,0.2848495244979858,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8037676811218262,0.3961055278778076,0.3792001008987427,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6738396286964417,0.2308702170848846,1.0620462894439695,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.57733154296875,297.227783203125,285.0013732910156,1.0,0.6594717502593994,0.5619423389434814,0.5619423389434814,1.0,1.0,-3.412025451660156,1.3919637203216553,2.02006196975708,0.6215596795082092,0.9580690264701844,0.9580690264701844,0.0,219.50831604003903,226.0,68009.71875,0.0,3539.904296875,1.0,278.54296875,282.9027404785156,297.1115417480469,301.44451904296875,293.1499938964844,293.1499938964844,278.25,33434.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258666634559632,1.0,0.0,0.0,3.729961633682251,3.7299859523773193,9.283291433348496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.185546875,0.0,1604.346435546875,1895.4371337890625,0.0,3643.197998046875,0.921209156513214,1.0,0.0,3.0,1.0,0.0
17927340,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9389179348945618,0.6371341943740845,0.5759239792823792,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979398608207703,0.5659054517745972,0.5383478403091431,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8055064678192139,0.4028913974761963,0.2850759029388428,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.801052987575531,0.3963692486286163,0.3797681331634521,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6710600852966309,0.2305074334144592,1.0616588592529297,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.5806579589844,297.2234191894531,284.9066467285156,1.0,0.6610905528068542,0.5590404868125916,0.5590404868125916,1.0,1.0,-3.4114890098571777,1.3872464895248413,2.024242639541626,0.6171422600746155,0.8690751791000366,0.8690751791000366,0.0,222.7965087890625,229.0,68640.171875,0.0,3557.8056640625,1.0,278.2571716308594,282.7866516113281,297.1674499511719,301.6167907714844,293.1499938964844,293.1499938964844,278.54998779296875,38458.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324514269828796,1.0,0.0,0.0,3.6209681034088135,3.620992183685303,8.748683058001916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.8271484375,0.0,1519.357421875,1895.4371337890625,0.0,3703.590576171875,0.9009487628936768,1.0,0.0,3.0,1.0,0.0
17927400,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9389179348945618,0.6371341943740845,0.5759239792823792,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979398608207703,0.5659054517745972,0.5383478403091431,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8055064678192139,0.4028913974761963,0.2850759029388428,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.801052987575531,0.3963692486286163,0.3797681331634521,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6710600852966309,0.2305074334144592,1.0616588592529297,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.5806579589844,297.2234191894531,284.9066467285156,1.0,0.6610905528068542,0.5590404868125916,0.5590404868125916,1.0,1.0,-3.4114890098571777,1.3872464895248413,2.024242639541626,0.6171422600746155,0.8690751791000366,0.8690751791000366,0.0,222.7965087890625,229.0,68640.171875,0.0,3557.8056640625,1.0,278.2571716308594,282.7866516113281,297.1674499511719,301.6167907714844,293.1499938964844,293.1499938964844,278.54998779296875,38458.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324514269828796,1.0,0.0,0.0,3.6209681034088135,3.620992183685303,8.748683058001916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.8271484375,0.0,1519.357421875,1895.4371337890625,0.0,3703.590576171875,0.9009487628936768,1.0,0.0,3.0,1.0,0.0
17927460,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9341580271720886,0.6346387267112732,0.5734497904777527,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8967540860176086,0.5689515471458435,0.541059672832489,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.803484320640564,0.4036392271518707,0.2855097353458404,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7991867065429688,0.3972955048084259,0.3805537521839142,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6689818501472473,0.2305435389280319,1.0616843700408936,285.0025329589844,284.95001220703125,303.04248046875,294.1687316894531,299.5884094238281,297.22735595703125,285.0011291503906,1.0,0.6627449989318848,0.5562276244163513,0.5562276244163513,1.0,1.0,-3.4132630825042725,1.3836137056350708,2.029649496078491,0.6130746006965637,0.958995521068573,0.958995521068573,0.0,225.5005798339844,232.0,68068.5703125,0.0,3577.819580078125,1.0,278.5429992675781,282.9007873535156,297.14892578125,301.4881286621094,293.1499938964844,293.1499938964844,278.25,33468.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251805543899536,1.0,0.0,0.0,3.7348790168762207,3.734903335571289,9.307785830969806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.4794921875,0.0,1610.2850341796875,1895.4371337890625,0.0,3636.888916015625,0.9223424196243286,1.0,0.0,3.0,1.0,0.0
17927520,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9341580271720886,0.6346387267112732,0.5734497904777527,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8967540860176086,0.5689515471458435,0.541059672832489,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.803484320640564,0.4036392271518707,0.2855097353458404,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7991867065429688,0.3972955048084259,0.3805537521839142,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6689818501472473,0.2305435389280319,1.0616843700408936,285.0025329589844,284.95001220703125,303.04248046875,294.1687316894531,299.5884094238281,297.22735595703125,285.0011291503906,1.0,0.6627449989318848,0.5562276244163513,0.5562276244163513,1.0,1.0,-3.4132630825042725,1.3836137056350708,2.029649496078491,0.6130746006965637,0.958995521068573,0.958995521068573,0.0,225.5005798339844,232.0,68068.5703125,0.0,3577.819580078125,1.0,278.5429992675781,282.9007873535156,297.14892578125,301.4881286621094,293.1499938964844,293.1499938964844,278.25,33468.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251805543899536,1.0,0.0,0.0,3.7348790168762207,3.734903335571289,9.307785830969806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.4794921875,0.0,1610.2850341796875,1895.4371337890625,0.0,3636.888916015625,0.9223424196243286,1.0,0.0,3.0,1.0,0.0
