time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9282265901565552,0.6305981278419495,0.5703195929527283,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8947241306304932,0.5710404515266418,0.5433959364891052,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8006993532180786,0.4035793244838714,0.2857289910316467,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7966023683547974,0.3975468873977661,0.3811114430427551,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6663634777069092,0.2301889210939407,1.061333179473877,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.5901794433594,297.22296142578125,284.9059753417969,1.0,0.6643689870834351,0.5534147024154663,0.5534147024154663,1.0,1.0,-3.4128293991088867,1.3789323568344116,2.0338971614837646,0.6086755394935608,0.8693610429763794,0.8693610429763794,0.0,228.78616333007807,235.0,68675.5703125,0.0,3595.95166015625,1.0,278.25714111328125,282.78436279296875,297.1982421875,301.6524963378906,293.1499938964844,293.1499938964844,278.54998779296875,38499.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93191659450531,1.0,0.0,0.0,3.624610424041748,3.624634504318237,8.766292580730806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.806640625,0.0,1523.6785888671875,1895.4371337890625,0.0,3698.6962890625,0.9017862677574158,1.0,0.0,3.0,1.0,0.0
17927640,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9282265901565552,0.6305981278419495,0.5703195929527283,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8947241306304932,0.5710404515266418,0.5433959364891052,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8006993532180786,0.4035793244838714,0.2857289910316467,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7966023683547974,0.3975468873977661,0.3811114430427551,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6663634777069092,0.2301889210939407,1.061333179473877,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.5901794433594,297.22296142578125,284.9059753417969,1.0,0.6643689870834351,0.5534147024154663,0.5534147024154663,1.0,1.0,-3.4128293991088867,1.3789323568344116,2.0338971614837646,0.6086755394935608,0.8693610429763794,0.8693610429763794,0.0,228.78616333007807,235.0,68675.5703125,0.0,3595.95166015625,1.0,278.25714111328125,282.78436279296875,297.1982421875,301.6524963378906,293.1499938964844,293.1499938964844,278.54998779296875,38499.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93191659450531,1.0,0.0,0.0,3.624610424041748,3.624634504318237,8.766292580730806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.806640625,0.0,1523.6785888671875,1895.4371337890625,0.0,3698.6962890625,0.9017862677574158,1.0,0.0,3.0,1.0,0.0
17927700,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9254921078681946,0.6293289661407471,0.5688697099685669,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938462138175964,0.5724930763244629,0.5445747971534729,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7994197010993958,0.4038832485675812,0.2858318388462066,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.795418381690979,0.397948145866394,0.3813751339912414,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6651242971420288,0.230160042643547,1.0609835386276243,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5928039550781,297.2242431640625,285.0194091796875,1.0,0.665132999420166,0.5520082712173462,0.5520082712173462,1.0,1.0,-3.412516832351685,1.3765398263931274,2.0359771251678467,0.6063069701194763,0.9490820169448853,0.9490820169448853,0.0,230.31187438964844,235.0,67882.1328125,0.0,3604.116943359375,1.0,278.5015563964844,282.9131774902344,297.1575012207031,301.4466247558594,293.1499938964844,293.1499938964844,278.54998779296875,34117.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264060258865356,1.0,0.0,0.0,3.673192262649536,3.6732161045074463,9.002861816043151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.77734375,0.0,1544.9481201171875,1895.4371337890625,0.0,3648.15576171875,0.9107891321182252,1.0,0.0,3.0,1.0,0.0
17927760,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9236312508583068,0.6281878352165222,0.5679214596748352,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8936229944229126,0.574068009853363,0.5460876822471619,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7987666130065918,0.4043143391609192,0.2861517965793609,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7948277592658997,0.3984620869159698,0.3818856477737427,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6644056439399719,0.2302320599555969,1.0613917112350464,285.002197265625,284.95001220703125,303.10015869140625,294.19158935546875,299.5961608886719,297.22686767578125,285.00079345703125,1.0,0.6660280823707581,0.5506277680397034,0.5506277680397034,1.0,1.0,-3.41468358039856,1.3752284049987793,2.0394551753997803,0.6045146584510803,0.959059476852417,0.959059476852417,0.0,231.492919921875,238.0,68073.0546875,0.0,3616.201416015625,1.0,278.5429382324219,282.89892578125,297.172607421875,301.5146484375,293.1499938964844,293.1499938964844,278.25,33497.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248392581939696,1.0,0.0,0.0,3.736668348312378,3.7366926670074463,9.316705700257444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.798828125,0.0,1612.5762939453125,1895.4371337890625,0.0,3633.7490234375,0.922832727432251,1.0,0.0,3.0,1.0,0.0
17927820,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9179819226264954,0.6242489218711853,0.5648795366287231,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8917074799537659,0.5761301517486572,0.5484009385108948,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7961009740829468,0.404238760471344,0.2863624393939972,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7923631072044373,0.3987011313438415,0.3824322521686554,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6619361639022827,0.2298853248357772,1.0610723495483398,284.9041748046875,284.95001220703125,303.1261291503906,294.1970520019531,299.5960998535156,297.2224426269531,284.9054260253906,1.0,0.6676564812660217,0.5478667616844177,0.5478667616844177,1.0,1.0,-3.4143431186676025,1.3705294132232666,2.043813705444336,0.6000651121139526,0.8688853979110718,0.8688853979110718,0.0,234.77696228027344,241.0,68647.5078125,0.0,3634.55126953125,1.0,278.25714111328125,282.7823486328125,297.214111328125,301.6694030761719,293.1499938964844,293.1499938964844,278.54998779296875,38547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931741178035736,1.0,0.0,0.0,3.624735832214356,3.624760150909424,8.766899668444239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8173828125,0.0,1524.1719970703125,1895.4371337890625,0.0,3697.0908203125,0.901849091053009,1.0,0.0,3.0,1.0,0.0
17927880,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9179819226264954,0.6242489218711853,0.5648795366287231,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8917074799537659,0.5761301517486572,0.5484009385108948,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7961009740829468,0.404238760471344,0.2863624393939972,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7923631072044373,0.3987011313438415,0.3824322521686554,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6619361639022827,0.2298853248357772,1.0610723495483398,284.9041748046875,284.95001220703125,303.1261291503906,294.1970520019531,299.5960998535156,297.2224426269531,284.9054260253906,1.0,0.6676564812660217,0.5478667616844177,0.5478667616844177,1.0,1.0,-3.4143431186676025,1.3705294132232666,2.043813705444336,0.6000651121139526,0.8688853979110718,0.8688853979110718,0.0,234.77696228027344,241.0,68647.5078125,0.0,3634.55126953125,1.0,278.25714111328125,282.7823486328125,297.214111328125,301.6694030761719,293.1499938964844,293.1499938964844,278.54998779296875,38547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931741178035736,1.0,0.0,0.0,3.624735832214356,3.624760150909424,8.766899668444239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8173828125,0.0,1524.1719970703125,1895.4371337890625,0.0,3697.0908203125,0.901849091053009,1.0,0.0,3.0,1.0,0.0
17927940,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9136797785758972,0.6219242215156555,0.5625612735748291,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8906862735748291,0.5791374444961548,0.5510730147361755,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7942548990249634,0.4049598574638366,0.2867743074893951,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7906777262687683,0.3996054530143738,0.3831964135169983,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.660094141960144,0.229935735464096,1.061166763305664,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.60015869140625,297.226318359375,284.9994506835937,1.0,0.6693198084831238,0.5451057553291321,0.5451057553291321,1.0,1.0,-3.416287422180176,1.366763710975647,2.0495238304138184,0.5958034992218018,0.957615852355957,0.957615852355957,0.0,237.4832458496093,244.0,68012.6640625,0.0,3655.045654296875,1.0,278.54302978515625,282.8962707519531,297.1802673339844,301.52166748046875,293.1499938964844,293.1499938964844,278.25,33551.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248679876327516,1.0,0.0,0.0,3.735705614089966,3.735729932785034,9.311905273534648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.498046875,0.0,1611.8778076171875,1895.4371337890625,0.0,3634.013427734375,0.9225805401802064,1.0,0.0,3.0,1.0,0.0
17928000,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9136797785758972,0.6219242215156555,0.5625612735748291,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8906862735748291,0.5791374444961548,0.5510730147361755,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7942548990249634,0.4049598574638366,0.2867743074893951,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7906777262687683,0.3996054530143738,0.3831964135169983,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.660094141960144,0.229935735464096,1.061166763305664,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.60015869140625,297.226318359375,284.9994506835937,1.0,0.6693198084831238,0.5451057553291321,0.5451057553291321,1.0,1.0,-3.416287422180176,1.366763710975647,2.0495238304138184,0.5958034992218018,0.957615852355957,0.957615852355957,0.0,237.4832458496093,244.0,68012.6640625,0.0,3655.045654296875,1.0,278.54302978515625,282.8962707519531,297.1802673339844,301.52166748046875,293.1499938964844,293.1499938964844,278.25,33551.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248679876327516,1.0,0.0,0.0,3.735705614089966,3.735729932785034,9.311905273534648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.498046875,0.0,1611.8778076171875,1895.4371337890625,0.0,3634.013427734375,0.9225805401802064,1.0,0.0,3.0,1.0,0.0
17928060,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.905041515827179,0.6161208748817444,0.5583058595657349,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8855799436569214,0.5790554881095886,0.5519036650657654,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7884559631347656,0.4027653336524963,0.2858969867229461,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7850542664527893,0.3976500928401947,0.3822271525859833,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6543509364128113,0.2272732108831405,1.0533093214035034,284.8938293457031,284.95001220703125,303.1726989746094,294.1953430175781,299.58526611328125,297.2012634277344,284.8951110839844,1.0,0.669992983341217,0.5423828363418579,0.5423828363418579,1.0,1.0,-3.4005274772644043,1.35538911819458,2.045138359069824,0.5883556604385376,0.8578388690948486,0.8578388690948486,0.0,242.809799194336,247.0,68213.2578125,0.0,3648.181640625,1.0,278.257568359375,282.77716064453125,297.2108154296875,301.6495666503906,293.1499938964844,293.1499938964844,278.54998779296875,39138.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315839409828186,1.0,0.0,0.0,3.605496883392334,3.6055209636688232,8.674081755088991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0146484375,0.0,1507.4144287109375,1895.4371337890625,0.0,3695.651123046875,0.897861659526825,1.0,0.0,3.0,1.0,0.0
17928120,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.905041515827179,0.6161208748817444,0.5583058595657349,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8855799436569214,0.5790554881095886,0.5519036650657654,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7884559631347656,0.4027653336524963,0.2858969867229461,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7850542664527893,0.3976500928401947,0.3822271525859833,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6543509364128113,0.2272732108831405,1.0533093214035034,284.8938293457031,284.95001220703125,303.1726989746094,294.1953430175781,299.58526611328125,297.2012634277344,284.8951110839844,1.0,0.669992983341217,0.5423828363418579,0.5423828363418579,1.0,1.0,-3.4005274772644043,1.35538911819458,2.045138359069824,0.5883556604385376,0.8578388690948486,0.8578388690948486,0.0,242.809799194336,247.0,68213.2578125,0.0,3648.181640625,1.0,278.257568359375,282.77716064453125,297.2108154296875,301.6495666503906,293.1499938964844,293.1499938964844,278.54998779296875,39138.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315839409828186,1.0,0.0,0.0,3.605496883392334,3.6055209636688232,8.674081755088991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0146484375,0.0,1507.4144287109375,1895.4371337890625,0.0,3695.651123046875,0.897861659526825,1.0,0.0,3.0,1.0,0.0
17928180,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8996878266334534,0.6129328012466431,0.5551203489303589,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829116225242615,0.5808729529380798,0.5533444285392761,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7849445343017578,0.4023795425891876,0.285443365573883,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816115021705627,0.3972992300987243,0.3816861808300018,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6504029631614685,0.225877359509468,1.0463218688964844,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58233642578125,297.19598388671875,284.9857482910156,1.0,0.6702948212623596,0.5396599173545837,0.5396599173545837,1.0,1.0,-3.38881254196167,1.345765233039856,2.0430471897125244,0.5811784267425537,0.9356645345687866,0.9356645345687866,0.0,246.14862060546875,250.0,67240.6796875,0.0,3639.5390625,1.0,278.5420227050781,282.8930969238281,297.1667175292969,301.4665222167969,293.1499938964844,293.1499938964844,278.25,34193.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236197471618652,1.0,0.0,0.0,3.6941866874694815,3.694210767745972,9.106069569497776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.9208984375,0.0,1569.20947265625,1895.4371337890625,0.0,3622.525390625,0.9139166474342346,1.0,0.0,3.0,1.0,0.0
17928240,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8996878266334534,0.6129328012466431,0.5551203489303589,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829116225242615,0.5808729529380798,0.5533444285392761,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7849445343017578,0.4023795425891876,0.285443365573883,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816115021705627,0.3972992300987243,0.3816861808300018,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6504029631614685,0.225877359509468,1.0463218688964844,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58233642578125,297.19598388671875,284.9857482910156,1.0,0.6702948212623596,0.5396599173545837,0.5396599173545837,1.0,1.0,-3.38881254196167,1.345765233039856,2.0430471897125244,0.5811784267425537,0.9356645345687866,0.9356645345687866,0.0,246.14862060546875,250.0,67240.6796875,0.0,3639.5390625,1.0,278.5420227050781,282.8930969238281,297.1667175292969,301.4665222167969,293.1499938964844,293.1499938964844,278.25,34193.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236197471618652,1.0,0.0,0.0,3.6941866874694815,3.694210767745972,9.106069569497776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.9208984375,0.0,1569.20947265625,1895.4371337890625,0.0,3622.525390625,0.9139166474342346,1.0,0.0,3.0,1.0,0.0
17928300,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8974793553352356,0.6108264327049255,0.5536301732063293,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8820552825927734,0.5815494060516357,0.5542408227920532,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7836843729019165,0.4020505547523498,0.2853768467903137,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7803845405578613,0.397044837474823,0.3816321492195129,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6489695310592651,0.2252512276172638,1.0440256595611572,284.8653869628906,284.95001220703125,303.20635986328125,294.1854248046875,299.5801696777344,297.1922912597656,284.86492919921875,1.0,0.6705547571182251,0.538298487663269,0.538298487663269,1.0,1.0,-3.3851959705352783,1.3418724536895752,2.043323278427124,0.5781579613685608,0.8466073274612427,0.8466073274612427,0.0,247.52574157714844,250.0,67874.6015625,0.0,3638.87451171875,1.0,278.29693603515625,282.7581481933594,297.209228515625,301.6668701171875,293.1499938964844,293.1499938964844,278.25,38807.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285532832145692,1.0,0.0,0.0,3.637675285339356,3.637699604034424,8.829602506921219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.2177734375,0.0,1540.4349365234375,1895.4371337890625,0.0,3667.87353515625,0.902241051197052,1.0,0.0,3.0,1.0,0.0
17928360,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8948038220405579,0.6087490916252136,0.5517411231994629,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8808159232139587,0.5822175741195679,0.554875910282135,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7820681929588318,0.4017114639282226,0.2851572632789612,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7788347601890564,0.3967876434326172,0.3814171552658081,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.647320568561554,0.2246410101652145,1.0414693355560305,284.9035949707031,284.95001220703125,303.2174987792969,294.1806945800781,299.5784606933594,297.1884765625,284.9045104980469,1.0,0.6707512140274048,0.5371617078781128,0.5371617078781128,1.0,1.0,-3.3800902366638184,1.3377059698104858,2.042384147644043,0.575147807598114,0.8504292964935303,0.8504292964935303,0.0,249.12977600097656,253.0,67448.4140625,0.0,3635.968017578125,1.0,278.2578125,282.79400634765625,297.1916809082031,301.5779113769531,293.1499938964844,293.1499938964844,278.54998779296875,39082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292302131652832,1.0,0.0,0.0,3.553123950958252,3.553147554397583,8.423915573985141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.23828125,0.0,1450.488525390625,1895.4371337890625,0.0,3674.08349609375,0.8864408135414124,1.0,0.0,3.0,1.0,0.0
17928420,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8913164138793945,0.6062048673629761,0.5492553114891052,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799117803573608,0.5846589207649231,0.5570111870765686,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7803372144699097,0.4019971787929535,0.2852612435817718,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.777165412902832,0.3971230089664459,0.3816263973712921,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6452667713165283,0.2240523099899292,1.0385013818740845,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5817565917969,297.1915283203125,284.9913024902344,1.0,0.6714999079704285,0.5348880887031555,0.5348880887031555,1.0,1.0,-3.3764657974243164,1.3322035074234009,2.044262170791626,0.5703681707382202,0.929850697517395,0.929850697517395,0.0,251.37339782714844,256.0,66686.2109375,0.0,3640.302978515625,1.0,278.5416564941406,282.90234375,297.1477355957031,301.4096374511719,293.1499938964844,293.1499938964844,278.25,33904.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921547532081604,1.0,0.0,0.0,3.655797958374024,3.6558215618133545,8.917798481888894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2529296875,0.0,1523.92724609375,1895.4371337890625,0.0,3603.433349609375,0.9050966501235962,1.0,0.0,3.0,1.0,0.0
17928480,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8913164138793945,0.6062048673629761,0.5492553114891052,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799117803573608,0.5846589207649231,0.5570111870765686,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7803372144699097,0.4019971787929535,0.2852612435817718,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.777165412902832,0.3971230089664459,0.3816263973712921,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6452667713165283,0.2240523099899292,1.0385013818740845,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5817565917969,297.1915283203125,284.9913024902344,1.0,0.6714999079704285,0.5348880887031555,0.5348880887031555,1.0,1.0,-3.3764657974243164,1.3322035074234009,2.044262170791626,0.5703681707382202,0.929850697517395,0.929850697517395,0.0,251.37339782714844,256.0,66686.2109375,0.0,3640.302978515625,1.0,278.5416564941406,282.90234375,297.1477355957031,301.4096374511719,293.1499938964844,293.1499938964844,278.25,33904.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921547532081604,1.0,0.0,0.0,3.655797958374024,3.6558215618133545,8.917798481888894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2529296875,0.0,1523.92724609375,1895.4371337890625,0.0,3603.433349609375,0.9050966501235962,1.0,0.0,3.0,1.0,0.0
17928540,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8869650363922119,0.6023247241973877,0.5461851358413696,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8782898783683777,0.5862431526184082,0.5588217973709106,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7779871225357056,0.4016071856021881,0.285208523273468,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7749285101890564,0.3969061374664306,0.3816934823989868,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6429111361503601,0.2232301235198974,1.0358095169067385,284.9081115722656,284.95001220703125,303.2615661621094,294.15545654296875,299.58038330078125,297.1873474121094,284.9087829589844,1.0,0.6723976731300354,0.532614529132843,0.532614529132843,1.0,1.0,-3.371737480163574,1.3261717557907104,2.045565605163574,0.5655096769332886,0.8477199077606201,0.8477199077606201,0.0,254.2655792236328,259.0,66996.2734375,0.0,3645.7099609375,1.0,278.2578430175781,282.8002014160156,297.1698608398437,301.526611328125,293.1499938964844,293.1499938964844,278.54998779296875,38790.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279136657714844,1.0,0.0,0.0,3.52496600151062,3.524989366531372,8.290928690257715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4345703125,0.0,1418.624755859375,1895.4371337890625,0.0,3662.0029296875,0.8799982666969299,1.0,0.0,3.0,1.0,0.0
17928600,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8869650363922119,0.6023247241973877,0.5461851358413696,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8782898783683777,0.5862431526184082,0.5588217973709106,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7779871225357056,0.4016071856021881,0.285208523273468,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7749285101890564,0.3969061374664306,0.3816934823989868,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6429111361503601,0.2232301235198974,1.0358095169067385,284.9081115722656,284.95001220703125,303.2615661621094,294.15545654296875,299.58038330078125,297.1873474121094,284.9087829589844,1.0,0.6723976731300354,0.532614529132843,0.532614529132843,1.0,1.0,-3.371737480163574,1.3261717557907104,2.045565605163574,0.5655096769332886,0.8477199077606201,0.8477199077606201,0.0,254.2655792236328,259.0,66996.2734375,0.0,3645.7099609375,1.0,278.2578430175781,282.8002014160156,297.1698608398437,301.526611328125,293.1499938964844,293.1499938964844,278.54998779296875,38790.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279136657714844,1.0,0.0,0.0,3.52496600151062,3.524989366531372,8.290928690257715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4345703125,0.0,1418.624755859375,1895.4371337890625,0.0,3662.0029296875,0.8799982666969299,1.0,0.0,3.0,1.0,0.0
17928660,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8835713267326355,0.5999231338500977,0.5438570976257324,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8774130344390869,0.5887578725814819,0.5610607266426086,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7763480544090271,0.4020086228847503,0.2854176163673401,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733526229858398,0.3973536193370819,0.382046490907669,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6411064863204956,0.2228431552648544,1.0339627265930176,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.58380126953125,297.1916198730469,284.9913635253906,1.0,0.6734777688980103,0.5302486419677734,0.5302486419677734,1.0,1.0,-3.370077133178711,1.3212541341781616,2.04882287979126,0.5608934164047241,0.9253186583518982,0.9253186583518982,0.0,256.703857421875,262.0,66286.8046875,0.0,3655.818115234375,1.0,278.5414428710937,282.9035949707031,297.1204528808594,301.3576354980469,293.1499938964844,293.1499938964844,278.25,33782.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207714200019836,1.0,0.0,0.0,3.63273859024048,3.632761955261232,8.805653237686784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.654296875,0.0,1497.53662109375,1895.4371337890625,0.0,3596.276123046875,0.8998120427131653,1.0,0.0,3.0,1.0,0.0
17928720,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8835713267326355,0.5999231338500977,0.5438570976257324,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8774130344390869,0.5887578725814819,0.5610607266426086,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7763480544090271,0.4020086228847503,0.2854176163673401,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733526229858398,0.3973536193370819,0.382046490907669,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6411064863204956,0.2228431552648544,1.0339627265930176,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.58380126953125,297.1916198730469,284.9913635253906,1.0,0.6734777688980103,0.5302486419677734,0.5302486419677734,1.0,1.0,-3.370077133178711,1.3212541341781616,2.04882287979126,0.5608934164047241,0.9253186583518982,0.9253186583518982,0.0,256.703857421875,262.0,66286.8046875,0.0,3655.818115234375,1.0,278.5414428710937,282.9035949707031,297.1204528808594,301.3576354980469,293.1499938964844,293.1499938964844,278.25,33782.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207714200019836,1.0,0.0,0.0,3.63273859024048,3.632761955261232,8.805653237686784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.654296875,0.0,1497.53662109375,1895.4371337890625,0.0,3596.276123046875,0.8998120427131653,1.0,0.0,3.0,1.0,0.0
17928780,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8792901635169983,0.5961811542510986,0.5409117341041565,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757651448249817,0.5903623104095459,0.5629022717475891,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7740373611450195,0.401695966720581,0.2854253053665161,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711422443389893,0.3971877098083496,0.3821759819984436,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6388848423957825,0.2221322357654571,1.0318692922592163,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.58203125,297.1879577636719,284.9095764160156,1.0,0.674601137638092,0.5278828144073486,0.5278828144073486,1.0,1.0,-3.366404294967652,1.315416693687439,2.050987482070923,0.5559943914413452,0.8442274332046509,0.8442274332046509,0.0,259.7973937988281,265.0,66599.359375,0.0,3664.861572265625,1.0,278.2580261230469,282.8018493652344,297.1374816894531,301.4698181152344,293.1499938964844,293.1499938964844,278.54998779296875,38723.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274942874908448,1.0,0.0,0.0,3.503134250640869,3.503157377243042,8.188547440113325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1728515625,0.0,1395.385498046875,1895.4371337890625,0.0,3658.15234375,0.8751139640808105,1.0,0.0,3.0,1.0,0.0
17928840,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8792901635169983,0.5961811542510986,0.5409117341041565,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757651448249817,0.5903623104095459,0.5629022717475891,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7740373611450195,0.401695966720581,0.2854253053665161,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711422443389893,0.3971877098083496,0.3821759819984436,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6388848423957825,0.2221322357654571,1.0318692922592163,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.58203125,297.1879577636719,284.9095764160156,1.0,0.674601137638092,0.5278828144073486,0.5278828144073486,1.0,1.0,-3.366404294967652,1.315416693687439,2.050987482070923,0.5559943914413452,0.8442274332046509,0.8442274332046509,0.0,259.7973937988281,265.0,66599.359375,0.0,3664.861572265625,1.0,278.2580261230469,282.8018493652344,297.1374816894531,301.4698181152344,293.1499938964844,293.1499938964844,278.54998779296875,38723.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274942874908448,1.0,0.0,0.0,3.503134250640869,3.503157377243042,8.188547440113325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1728515625,0.0,1395.385498046875,1895.4371337890625,0.0,3658.15234375,0.8751139640808105,1.0,0.0,3.0,1.0,0.0
17928900,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8773506879806519,0.5949963927268982,0.5395845174789429,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750764727592468,0.5915788412094116,0.5638715028762817,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7730070948600769,0.4018816351890564,0.2854551672935486,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701475024223328,0.3973811268806457,0.3822555840015411,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378481388092041,0.2219303250312805,1.0307780504226685,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5832824707031,297.1896667480469,285.0121765136719,1.0,0.6751536130905151,0.5266998410224915,0.5266998410224915,1.0,1.0,-3.364786624908448,1.3125861883163452,2.0522003173828125,0.5534629225730896,0.916896104812622,0.916896104812622,0.0,261.2310485839844,265.0,65818.03125,0.0,3669.2578125,1.0,278.4981384277344,282.9195251464844,297.0819702148437,301.2501220703125,293.1499938964844,293.1499938964844,278.54998779296875,34072.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220067262649536,1.0,0.0,0.0,3.5548300743103027,3.5548527240753174,8.432007234659977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.1005859375,0.0,1415.79296875,1895.4371337890625,0.0,3607.666259765625,0.88423752784729,1.0,0.0,3.0,1.0,0.0
17928960,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8759503960609436,0.5938810706138611,0.5386782884597778,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8748461604118347,0.5928739905357361,0.5651437044143677,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7724220156669617,0.4021589756011963,0.2856804430484772,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7695668935775757,0.3976559042930603,0.3825566172599792,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6371543407440186,0.2218085825443267,1.0303690433502195,284.9906921386719,284.95001220703125,303.3262939453125,294.1014404296875,299.5851745605469,297.1923522949219,284.9892883300781,1.0,0.6758317351341248,0.5255346298217773,0.5255346298217773,1.0,1.0,-3.365365982055664,1.3106907606124878,2.054675340652466,0.5514272451400757,0.9198899865150452,0.9198899865150452,0.0,262.39483642578125,268.0,65909.40625,0.0,3677.343505859375,1.0,278.54205322265625,282.9022216796875,297.082763671875,301.29669189453125,293.1499938964844,293.1499938964844,278.25,33683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204871654510498,1.0,0.0,0.0,3.6142051219940186,3.614228248596192,8.716033335076645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0068359375,0.0,1476.542724609375,1895.4371337890625,0.0,3593.65380859375,0.8953396081924438,1.0,0.0,3.0,1.0,0.0
17929020,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718221187591553,0.5902644991874695,0.5358479619026184,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732316493988037,0.5944716334342957,0.566985011100769,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7702106833457947,0.4019195735454559,0.2857404351234436,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7674227952957153,0.3975084722042084,0.382708191871643,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6350404620170593,0.2211478948593139,1.0285261869430542,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.5831604003906,297.1888427734375,284.91033935546875,1.0,0.6770599484443665,0.5232041478157043,0.5232041478157043,1.0,1.0,-3.362222194671631,1.305050492286682,2.057171583175659,0.5466017723083496,0.8404637575149536,0.8404637575149536,0.0,265.5774841308594,271.0,66201.78125,0.0,3688.12255859375,1.0,278.2582092285156,282.8030090332031,297.0968017578125,301.4043273925781,293.1499938964844,293.1499938964844,278.54998779296875,38703.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273750185966492,1.0,0.0,0.0,3.481558084487915,3.481580972671509,8.08798972684599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.0888671875,0.0,1373.0113525390625,1895.4371337890625,0.0,3657.057373046875,0.870330810546875,1.0,0.0,3.0,1.0,0.0
17929080,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718221187591553,0.5902644991874695,0.5358479619026184,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732316493988037,0.5944716334342957,0.566985011100769,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7702106833457947,0.4019195735454559,0.2857404351234436,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7674227952957153,0.3975084722042084,0.382708191871643,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6350404620170593,0.2211478948593139,1.0285261869430542,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.5831604003906,297.1888427734375,284.91033935546875,1.0,0.6770599484443665,0.5232041478157043,0.5232041478157043,1.0,1.0,-3.362222194671631,1.305050492286682,2.057171583175659,0.5466017723083496,0.8404637575149536,0.8404637575149536,0.0,265.5774841308594,271.0,66201.78125,0.0,3688.12255859375,1.0,278.2582092285156,282.8030090332031,297.0968017578125,301.4043273925781,293.1499938964844,293.1499938964844,278.54998779296875,38703.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273750185966492,1.0,0.0,0.0,3.481558084487915,3.481580972671509,8.08798972684599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.0888671875,0.0,1373.0113525390625,1895.4371337890625,0.0,3657.057373046875,0.870330810546875,1.0,0.0,3.0,1.0,0.0
17929140,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8686227798461914,0.5880531668663025,0.5337142944335938,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8723433017730713,0.596965491771698,0.5692229270935059,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7686941623687744,0.4024526178836822,0.286051332950592,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.765907347202301,0.3979838788509369,0.3831059038639068,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333994269371033,0.2208600491285324,1.0272266864776611,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5859680175781,297.1932373046875,284.9889831542969,1.0,0.678368330001831,0.5208736062049866,0.5208736062049866,1.0,1.0,-3.3616294860839844,1.300450563430786,2.0611789226531982,0.5420591235160828,0.914592146873474,0.914592146873474,0.0,268.2333679199219,274.0,65514.8125,0.0,3701.983154296875,1.0,278.5411071777344,282.9021301269531,297.03955078125,301.228759765625,293.1499938964844,293.1499938964844,278.25,33773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204787611961364,1.0,0.0,0.0,3.591215133666992,3.591238260269165,8.605500738667615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.5625,0.0,1452.3524169921875,1895.4371337890625,0.0,3593.576171875,0.8904754519462585,1.0,0.0,3.0,1.0,0.0
17929200,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8686227798461914,0.5880531668663025,0.5337142944335938,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8723433017730713,0.596965491771698,0.5692229270935059,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7686941623687744,0.4024526178836822,0.286051332950592,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.765907347202301,0.3979838788509369,0.3831059038639068,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333994269371033,0.2208600491285324,1.0272266864776611,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5859680175781,297.1932373046875,284.9889831542969,1.0,0.678368330001831,0.5208736062049866,0.5208736062049866,1.0,1.0,-3.3616294860839844,1.300450563430786,2.0611789226531982,0.5420591235160828,0.914592146873474,0.914592146873474,0.0,268.2333679199219,274.0,65514.8125,0.0,3701.983154296875,1.0,278.5411071777344,282.9021301269531,297.03955078125,301.228759765625,293.1499938964844,293.1499938964844,278.25,33773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204787611961364,1.0,0.0,0.0,3.591215133666992,3.591238260269165,8.605500738667615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.5625,0.0,1452.3524169921875,1895.4371337890625,0.0,3593.576171875,0.8904754519462585,1.0,0.0,3.0,1.0,0.0
17929260,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8646712303161621,0.5845631957054138,0.5309757590293884,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707819581031799,0.5985534191131592,0.5710436701774597,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7666083574295044,0.4023028016090393,0.2861644923686981,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7638450264930725,0.3978516459465027,0.3832636773586273,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6313828825950623,0.2202368378639221,1.025531768798828,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,299.58367919921875,297.1898193359375,284.9100341796875,1.0,0.6796533465385437,0.5185823440551758,0.5185823440551758,1.0,1.0,-3.3588201999664307,1.2949333190917969,2.0638866424560547,0.5372682809829712,0.8361130356788635,0.8361130356788635,0.0,271.4547119140625,277.0,65808.4296875,0.0,3713.748291015625,1.0,278.25860595703125,282.8028564453125,297.05029296875,301.3330383300781,293.1499938964844,293.1499938964844,278.54998779296875,38653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273781776428224,1.0,0.0,0.0,3.461371660232544,3.4613943099975586,7.994472071004566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.630859375,0.0,1352.091796875,1895.4371337890625,0.0,3657.0859375,0.8656865954399109,1.0,0.0,3.0,1.0,0.0
17929320,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8646712303161621,0.5845631957054138,0.5309757590293884,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707819581031799,0.5985534191131592,0.5710436701774597,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7666083574295044,0.4023028016090393,0.2861644923686981,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7638450264930725,0.3978516459465027,0.3832636773586273,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6313828825950623,0.2202368378639221,1.025531768798828,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,299.58367919921875,297.1898193359375,284.9100341796875,1.0,0.6796533465385437,0.5185823440551758,0.5185823440551758,1.0,1.0,-3.3588201999664307,1.2949333190917969,2.0638866424560547,0.5372682809829712,0.8361130356788635,0.8361130356788635,0.0,271.4547119140625,277.0,65808.4296875,0.0,3713.748291015625,1.0,278.25860595703125,282.8028564453125,297.05029296875,301.3330383300781,293.1499938964844,293.1499938964844,278.54998779296875,38653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273781776428224,1.0,0.0,0.0,3.461371660232544,3.4613943099975586,7.994472071004566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.630859375,0.0,1352.091796875,1895.4371337890625,0.0,3657.0859375,0.8656865954399109,1.0,0.0,3.0,1.0,0.0
17929380,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8616307377815247,0.582438588142395,0.5289314985275269,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8699402809143066,0.6010255217552185,0.5732679963111877,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7652134895324707,0.4029211401939392,0.2865379452705383,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7624025940895081,0.3983317911624908,0.3836713135242462,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298261284828186,0.2199776470661163,1.024381160736084,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5862121582031,297.1941833496094,284.9882507324219,1.0,0.6810111403465271,0.516291081905365,0.516291081905365,1.0,1.0,-3.3585851192474365,1.2904627323150637,2.068122386932373,0.5327704548835754,0.9094350934028624,0.9094350934028624,0.0,274.1338195800781,280.0,65123.68359375,0.0,3728.58203125,1.0,278.5409240722656,282.9014587402344,296.9909362792969,301.15533447265625,293.1499938964844,293.1499938964844,278.25,33778.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205146431922911,1.0,0.0,0.0,3.5702054500579834,3.570228338241577,8.505106166012411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.998046875,0.0,1429.931396484375,1895.4371337890625,0.0,3593.906982421875,0.8857793807983398,1.0,0.0,3.0,1.0,0.0
