time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8616307377815247,0.582438588142395,0.5289314985275269,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8699402809143066,0.6010255217552185,0.5732679963111877,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7652134895324707,0.4029211401939392,0.2865379452705383,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7624025940895081,0.3983317911624908,0.3836713135242462,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298261284828186,0.2199776470661163,1.024381160736084,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5862121582031,297.1941833496094,284.9882507324219,1.0,0.6810111403465271,0.516291081905365,0.516291081905365,1.0,1.0,-3.3585851192474365,1.2904627323150637,2.068122386932373,0.5327704548835754,0.9094350934028624,0.9094350934028624,0.0,274.1338195800781,280.0,65123.68359375,0.0,3728.58203125,1.0,278.5409240722656,282.9014587402344,296.9909362792969,301.15533447265625,293.1499938964844,293.1499938964844,278.25,33778.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205146431922911,1.0,0.0,0.0,3.5702054500579834,3.570228338241577,8.505106166012411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.998046875,0.0,1429.931396484375,1895.4371337890625,0.0,3593.906982421875,0.8857793807983398,1.0,0.0,3.0,1.0,0.0
17929500,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8599845767021179,0.580744743347168,0.5278093814849854,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8694078922271729,0.6018325090408325,0.5743275880813599,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7644411325454712,0.4029161036014557,0.2867200672626495,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616057395935059,0.3982977569103241,0.3838660418987274,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6290155053138733,0.2197099477052688,1.0239229202270508,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.58514404296875,297.1928100585937,284.8743896484375,1.0,0.6817291975021362,0.5151454210281372,0.5151454210281372,1.0,1.0,-3.3584179878234863,1.288177251815796,2.070240974426269,0.5305972695350647,0.8259297013282776,0.8259297013282776,0.0,275.6077575683594,280.0,65724.5,0.0,3736.63916015625,1.0,278.3003234863281,282.77276611328125,297.02593994140625,301.346923828125,293.1499938964844,293.1499938964844,278.25,38784.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261552691459656,1.0,0.0,0.0,3.512423276901245,3.512446403503418,8.232030950239277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.244140625,0.0,1405.473876953125,1895.4371337890625,0.0,3645.85107421875,0.8742637038230896,1.0,0.0,3.0,1.0,0.0
17929560,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8578781485557556,0.5790644288063049,0.5262895226478577,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8684514164924622,0.602596640586853,0.5750703811645508,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7632784843444824,0.4028726518154144,0.2867177426815033,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7604382038116455,0.3982110023498535,0.3838372230529785,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6279045343399048,0.2193867713212967,1.022821307182312,284.9118957519531,284.95001220703125,303.4304504394531,293.9829406738281,299.58367919921875,297.1907958984375,284.9123229980469,1.0,0.6823381781578064,0.5140370726585388,0.5140370726585388,1.0,1.0,-3.356121778488159,1.2850720882415771,2.071049690246582,0.5280196070671082,0.8331533670425415,0.8331533670425415,0.0,277.3642272949219,283.0,65399.9375,0.0,3741.1962890625,1.0,278.2587890625,282.8051147460937,297.000244140625,301.2568664550781,293.1499938964844,293.1499938964844,278.54998779296875,38668.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274538159370422,1.0,0.0,0.0,3.4384615421295166,3.4384841918945312,7.888994559834828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.103515625,0.0,1329.1207275390625,1895.4371337890625,0.0,3657.78076171875,0.8608036637306213,1.0,0.0,3.0,1.0,0.0
17929620,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8549935817718506,0.5770240426063538,0.5243261456489563,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676554560661316,0.6050441861152649,0.5772743225097656,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.762010931968689,0.4035897850990295,0.2871609330177307,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590673565864563,0.3986948728561401,0.3842509090900421,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6264195442199707,0.2191534340381622,1.0217976570129397,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5860595703125,297.1951599121094,284.9872741699219,1.0,0.6837349534034729,0.5118203163146973,0.5118203163146973,1.0,1.0,-3.356203556060791,1.2807860374450684,2.0754175186157227,0.5236289501190186,0.9043474793434144,0.9043474793434144,0.0,280.0559997558594,286.0,64741.75390625,0.0,3756.851318359375,1.0,278.5407409667969,282.9003295898437,296.93951416015625,301.07928466796875,293.1499938964844,293.1499938964844,278.25,33774.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205952882766724,1.0,0.0,0.0,3.5498640537261963,3.549886703491211,8.408465532738774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.0068359375,0.0,1408.3966064453125,1895.4371337890625,0.0,3594.651123046875,0.8812058568000793,1.0,0.0,3.0,1.0,0.0
17929680,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8549935817718506,0.5770240426063538,0.5243261456489563,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676554560661316,0.6050441861152649,0.5772743225097656,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.762010931968689,0.4035897850990295,0.2871609330177307,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590673565864563,0.3986948728561401,0.3842509090900421,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6264195442199707,0.2191534340381622,1.0217976570129397,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5860595703125,297.1951599121094,284.9872741699219,1.0,0.6837349534034729,0.5118203163146973,0.5118203163146973,1.0,1.0,-3.356203556060791,1.2807860374450684,2.0754175186157227,0.5236289501190186,0.9043474793434144,0.9043474793434144,0.0,280.0559997558594,286.0,64741.75390625,0.0,3756.851318359375,1.0,278.5407409667969,282.9003295898437,296.93951416015625,301.07928466796875,293.1499938964844,293.1499938964844,278.25,33774.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205952882766724,1.0,0.0,0.0,3.5498640537261963,3.549886703491211,8.408465532738774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.0068359375,0.0,1408.3966064453125,1895.4371337890625,0.0,3594.651123046875,0.8812058568000793,1.0,0.0,3.0,1.0,0.0
17929740,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8514270186424255,0.5737634897232056,0.5217698812484741,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.866230309009552,0.6065965890884399,0.5790501832962036,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.760223388671875,0.4036541283130646,0.2874119877815246,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7571923136711121,0.3985847234725952,0.3844200074672699,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.62457275390625,0.2185923308134079,1.0203503370285034,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5832824707031,297.1918334960937,284.9117431640625,1.0,0.6850963234901428,0.5096035599708557,0.5096035599708557,1.0,1.0,-3.3540360927581787,1.2755118608474731,2.078524351119995,0.518916666507721,0.8292847275733948,0.8292847275733948,0.0,283.2923889160156,289.0,65033.3125,0.0,3770.182373046875,1.0,278.2592468261719,282.80419921875,296.9478759765625,301.1801147460937,293.1499938964844,293.1499938964844,278.54998779296875,38502.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275412559509276,1.0,0.0,0.0,3.4208099842071533,3.4208321571350098,7.808204713910527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3154296875,0.0,1310.366943359375,1895.4371337890625,0.0,3658.583740234375,0.8566351532936096,1.0,0.0,3.0,1.0,0.0
17929800,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8514270186424255,0.5737634897232056,0.5217698812484741,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.866230309009552,0.6065965890884399,0.5790501832962036,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.760223388671875,0.4036541283130646,0.2874119877815246,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7571923136711121,0.3985847234725952,0.3844200074672699,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.62457275390625,0.2185923308134079,1.0203503370285034,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5832824707031,297.1918334960937,284.9117431640625,1.0,0.6850963234901428,0.5096035599708557,0.5096035599708557,1.0,1.0,-3.3540360927581787,1.2755118608474731,2.078524351119995,0.518916666507721,0.8292847275733948,0.8292847275733948,0.0,283.2923889160156,289.0,65033.3125,0.0,3770.182373046875,1.0,278.2592468261719,282.80419921875,296.9478759765625,301.1801147460937,293.1499938964844,293.1499938964844,278.54998779296875,38502.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275412559509276,1.0,0.0,0.0,3.4208099842071533,3.4208321571350098,7.808204713910527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3154296875,0.0,1310.366943359375,1895.4371337890625,0.0,3658.583740234375,0.8566351532936096,1.0,0.0,3.0,1.0,0.0
17929860,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8486984372138977,0.5718000531196594,0.5198898315429688,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654832243919373,0.6090137362480164,0.5812344551086426,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7590897083282471,0.404477059841156,0.2879336476325989,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558947205543518,0.3990693092346191,0.3848406672477722,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6231500506401062,0.2183816879987716,1.0194475650787354,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5855407714844,297.1961669921875,284.9867858886719,1.0,0.686527669429779,0.5074664950370789,0.5074664950370789,1.0,1.0,-3.354442834854126,1.2714252471923828,2.083017587661743,0.5146492719650269,0.8997117280960083,0.8997117280960083,0.0,285.9879455566406,277.0,64369.05859375,0.0,3786.63525390625,1.0,278.5405578613281,282.8995056152344,296.8870544433594,301.00250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33776.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92068213224411,1.0,0.0,0.0,3.529881715774536,3.529904365539551,8.314069077641761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.408203125,0.0,1387.505859375,1895.4371337890625,0.0,3595.451904296875,0.8767351508140564,1.0,0.0,3.0,1.0,0.0
17929920,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8486984372138977,0.5718000531196594,0.5198898315429688,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654832243919373,0.6090137362480164,0.5812344551086426,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7590897083282471,0.404477059841156,0.2879336476325989,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558947205543518,0.3990693092346191,0.3848406672477722,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6231500506401062,0.2183816879987716,1.0194475650787354,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5855407714844,297.1961669921875,284.9867858886719,1.0,0.686527669429779,0.5074664950370789,0.5074664950370789,1.0,1.0,-3.354442834854126,1.2714252471923828,2.083017587661743,0.5146492719650269,0.8997117280960083,0.8997117280960083,0.0,285.9879455566406,277.0,64369.05859375,0.0,3786.63525390625,1.0,278.5405578613281,282.8995056152344,296.8870544433594,301.00250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33776.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92068213224411,1.0,0.0,0.0,3.529881715774536,3.529904365539551,8.314069077641761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.408203125,0.0,1387.505859375,1895.4371337890625,0.0,3595.451904296875,0.8767351508140564,1.0,0.0,3.0,1.0,0.0
17929980,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8506767153739929,0.5700706243515015,0.5181506872177124,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8696742057800293,0.6116413474082947,0.5834854245185852,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7622588276863098,0.4055730700492859,0.2885274887084961,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7587994933128357,0.3997700214385986,0.3852851092815399,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6250269412994385,0.2183770686388015,1.018396496772766,285.0335998535156,284.95001220703125,303.5104675292969,293.8786926269531,299.5887756347656,297.2023620605469,285.0302124023437,1.0,0.684048593044281,0.505329430103302,0.505329430103302,1.0,1.0,-3.3550450801849365,1.2673704624176023,2.087674617767334,0.510477602481842,0.9913915395736694,0.9913915395736694,0.0,281.56268310546875,265.0,63991.33203125,0.0,3762.775146484375,1.0,278.8423156738281,282.96502685546875,296.86834716796875,300.945068359375,293.1499938964844,293.1499938964844,278.54998779296875,31446.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91633939743042,1.0,0.0,0.0,3.714585542678833,3.714609384536743,9.206912636727792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.701171875,0.0,1571.5478515625,1895.4371337890625,0.0,3555.33837890625,0.91627836227417,1.0,0.0,3.0,1.0,0.0
17930040,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8506767153739929,0.5700706243515015,0.5181506872177124,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8696742057800293,0.6116413474082947,0.5834854245185852,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7622588276863098,0.4055730700492859,0.2885274887084961,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7587994933128357,0.3997700214385986,0.3852851092815399,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6250269412994385,0.2183770686388015,1.018396496772766,285.0335998535156,284.95001220703125,303.5104675292969,293.8786926269531,299.5887756347656,297.2023620605469,285.0302124023437,1.0,0.684048593044281,0.505329430103302,0.505329430103302,1.0,1.0,-3.3550450801849365,1.2673704624176023,2.087674617767334,0.510477602481842,0.9913915395736694,0.9913915395736694,0.0,281.56268310546875,265.0,63991.33203125,0.0,3762.775146484375,1.0,278.8423156738281,282.96502685546875,296.86834716796875,300.945068359375,293.1499938964844,293.1499938964844,278.54998779296875,31446.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91633939743042,1.0,0.0,0.0,3.714585542678833,3.714609384536743,9.206912636727792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.701171875,0.0,1571.5478515625,1895.4371337890625,0.0,3555.33837890625,0.91627836227417,1.0,0.0,3.0,1.0,0.0
17930100,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.852330207824707,0.5683722496032715,0.5169205069541931,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725520372390747,0.6123386025428772,0.5843257904052734,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7645103931427002,0.4056613445281982,0.2886748313903808,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609173655509949,0.3997164368629455,0.3853203654289245,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6264771223068237,0.2181585282087326,1.017385721206665,284.8770446777344,284.95001220703125,303.520263671875,293.86590576171875,299.5868835449219,297.2001953125,284.8724060058594,1.0,0.682024359703064,0.5042608976364136,0.5042608976364136,1.0,1.0,-3.3535892963409424,1.264599323272705,2.0889899730682373,0.508128821849823,0.8892833590507507,0.8892833590507507,0.0,278.0431823730469,265.0,64998.33984375,0.0,3739.123291015625,1.0,278.595947265625,282.7918395996094,296.9107666015625,301.17120361328125,293.1499938964844,293.1499938964844,278.54998779296875,35783.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923875093460083,1.0,0.0,0.0,3.7111971378326416,3.711221694946289,9.190123364533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.17578125,0.0,1600.6796875,1895.4371337890625,0.0,3624.876220703125,0.9167255759239196,1.0,0.0,3.0,1.0,0.0
17930160,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8537771701812744,0.5664976239204407,0.5150959491729736,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8753107786178589,0.6128336787223816,0.5846664309501648,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7666170597076416,0.4055834114551544,0.2885291576385498,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7629126906394958,0.3994906842708587,0.3849968910217285,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6277943253517151,0.2178052961826324,1.0152995586395264,284.8866271972656,284.95001220703125,303.5299987792969,293.8532409667969,299.58355712890625,297.1959533691406,284.88818359375,1.0,0.6794753670692444,0.5032063126564026,0.5032063126564026,1.0,1.0,-3.3487350940704346,1.260462760925293,2.0882723331451416,0.5051162838935852,0.8710088729858398,0.8710088729858398,0.0,274.2754821777344,253.0,64593.98828125,0.0,3705.942138671875,1.0,278.5572204589844,282.8052673339844,296.8853759765625,301.0892333984375,293.1499938964844,293.1499938964844,278.8500061035156,38257.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267458915710448,1.0,0.0,0.0,3.6324832439422607,3.632507562637329,8.804415756458184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.33984375,0.0,1530.5765380859375,1895.4371337890625,0.0,3651.278564453125,0.902992069721222,1.0,0.0,3.0,1.0,0.0
17930220,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593595623970032,0.5646717548370361,0.5126786231994629,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834320306777954,0.6151785254478455,0.5861474871635437,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7731590867042542,0.4065762162208557,0.2887195646762848,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690930366516113,0.3999747335910797,0.3848288357257843,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320248246192932,0.217657521367073,1.012088179588318,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848083496094,297.1999206542969,284.9856262207031,1.0,0.6738040447235107,0.5010972619056702,0.5010972619056702,1.0,1.0,-3.343763589859009,1.2541301250457764,2.0896334648132324,0.4997510612010956,0.9520013332366944,0.9520013332366944,0.0,264.3811950683594,241.0,63710.00390625,0.0,3637.633056640625,1.0,278.8430480957031,282.9243469238281,296.8127136230469,300.8876037597656,293.1499938964844,293.1499938964844,278.54998779296875,33754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201125502586364,1.0,0.0,0.0,3.7324957847595215,3.732520341873169,9.295910672335594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.03125,0.0,1609.71875,1895.4371337890625,0.0,3590.197265625,0.9219531416893004,1.0,0.0,3.0,1.0,0.0
17930280,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593595623970032,0.5646717548370361,0.5126786231994629,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834320306777954,0.6151785254478455,0.5861474871635437,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7731590867042542,0.4065762162208557,0.2887195646762848,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690930366516113,0.3999747335910797,0.3848288357257843,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320248246192932,0.217657521367073,1.012088179588318,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848083496094,297.1999206542969,284.9856262207031,1.0,0.6738040447235107,0.5010972619056702,0.5010972619056702,1.0,1.0,-3.343763589859009,1.2541301250457764,2.0896334648132324,0.4997510612010956,0.9520013332366944,0.9520013332366944,0.0,264.3811950683594,241.0,63710.00390625,0.0,3637.633056640625,1.0,278.8430480957031,282.9243469238281,296.8127136230469,300.8876037597656,293.1499938964844,293.1499938964844,278.54998779296875,33754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201125502586364,1.0,0.0,0.0,3.7324957847595215,3.732520341873169,9.295910672335594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.03125,0.0,1609.71875,1895.4371337890625,0.0,3590.197265625,0.9219531416893004,1.0,0.0,3.0,1.0,0.0
17930340,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8657404184341431,0.5616871118545532,0.5099108219146729,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8925045728683472,0.6166684627532959,0.5873684883117676,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7805827856063843,0.4069877564907074,0.2888324558734894,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761382460594177,0.3999364674091339,0.3845466673374176,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6369279623031616,0.217261716723442,1.0088386535644531,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,299.581298828125,297.19677734375,284.89520263671875,1.0,0.6675857305526733,0.4989882111549377,0.4989882111549377,1.0,1.0,-3.337799549102783,1.2473429441452026,2.090456485748291,0.4943674802780151,0.8558133840560913,0.8558133840560913,0.0,253.7880401611328,229.0,63998.87890625,0.0,3563.1923828125,1.0,278.5572814941406,282.8154296875,296.8229064941406,300.9874267578125,293.1499938964844,293.1499938964844,278.8500061035156,39268.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273528456687928,1.0,0.0,0.0,3.590677499771118,3.5907015800476074,8.602924026490655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.7470703125,0.0,1492.2249755859375,1895.4371337890625,0.0,3656.853515625,0.8948701620101929,1.0,0.0,3.0,1.0,0.0
17930400,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8657404184341431,0.5616871118545532,0.5099108219146729,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8925045728683472,0.6166684627532959,0.5873684883117676,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7805827856063843,0.4069877564907074,0.2888324558734894,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761382460594177,0.3999364674091339,0.3845466673374176,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6369279623031616,0.217261716723442,1.0088386535644531,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,299.581298828125,297.19677734375,284.89520263671875,1.0,0.6675857305526733,0.4989882111549377,0.4989882111549377,1.0,1.0,-3.337799549102783,1.2473429441452026,2.090456485748291,0.4943674802780151,0.8558133840560913,0.8558133840560913,0.0,253.7880401611328,229.0,63998.87890625,0.0,3563.1923828125,1.0,278.5572814941406,282.8154296875,296.8229064941406,300.9874267578125,293.1499938964844,293.1499938964844,278.8500061035156,39268.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273528456687928,1.0,0.0,0.0,3.590677499771118,3.5907015800476074,8.602924026490655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.7470703125,0.0,1492.2249755859375,1895.4371337890625,0.0,3656.853515625,0.8948701620101929,1.0,0.0,3.0,1.0,0.0
17930460,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8742380142211914,0.5602681636810303,0.5078743696212769,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036115407943726,0.6192607879638672,0.5890622138977051,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898753881454468,0.4083525538444519,0.2892593741416931,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849622368812561,0.4006675183773041,0.3845680356025696,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6431963443756104,0.2173341959714889,1.006317138671875,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5848693847656,297.2033996582031,284.9914855957031,1.0,0.6611542105674744,0.4971090853214264,0.4971090853214264,1.0,1.0,-3.3348846435546875,1.242249608039856,2.092634916305542,0.4897847771644592,0.9400377869606018,0.9400377869606018,0.0,242.05172729492188,217.0,63180.52734375,0.0,3489.593017578125,1.0,278.8426818847656,282.9324645996094,296.7596130371094,300.7970275878906,293.1499938964844,293.1499938964844,278.54998779296875,33828.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919338583946228,1.0,0.0,0.0,3.693595409393311,3.6936194896698,9.103155207412784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.67578125,0.0,1565.7735595703125,1895.4371337890625,0.0,3583.05322265625,0.9132838845252992,1.0,0.0,3.0,1.0,0.0
17930520,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8742380142211914,0.5602681636810303,0.5078743696212769,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036115407943726,0.6192607879638672,0.5890622138977051,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898753881454468,0.4083525538444519,0.2892593741416931,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849622368812561,0.4006675183773041,0.3845680356025696,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6431963443756104,0.2173341959714889,1.006317138671875,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5848693847656,297.2033996582031,284.9914855957031,1.0,0.6611542105674744,0.4971090853214264,0.4971090853214264,1.0,1.0,-3.3348846435546875,1.242249608039856,2.092634916305542,0.4897847771644592,0.9400377869606018,0.9400377869606018,0.0,242.05172729492188,217.0,63180.52734375,0.0,3489.593017578125,1.0,278.8426818847656,282.9324645996094,296.7596130371094,300.7970275878906,293.1499938964844,293.1499938964844,278.54998779296875,33828.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919338583946228,1.0,0.0,0.0,3.693595409393311,3.6936194896698,9.103155207412784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.67578125,0.0,1565.7735595703125,1895.4371337890625,0.0,3583.05322265625,0.9132838845252992,1.0,0.0,3.0,1.0,0.0
17930580,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8829880952835083,0.5575311779975891,0.5053082704544067,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158353805541992,0.6208604574203491,0.5903679728507996,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7995103001594543,0.409015953540802,0.2895326316356659,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7941600680351257,0.400783509016037,0.3844082057476043,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6499199867248535,0.2171016186475753,1.0036722421646118,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.5826721191406,297.2013854980469,284.9034729003906,1.0,0.6545683145523071,0.495229959487915,0.495229959487915,1.0,1.0,-3.3303325176239014,1.2364624738693235,2.093870162963867,0.4850838482379913,0.8513240814208984,0.8513240814208984,0.0,230.59315490722656,205.0,63514.046875,0.0,3413.924072265625,1.0,278.5575561523437,282.8253173828125,296.77740478515625,300.9079284667969,293.1499938964844,293.1499938964844,278.8500061035156,39070.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262888431549072,1.0,0.0,0.0,3.555990934371948,3.55601453781128,8.43751536194759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4111328125,0.0,1453.456787109375,1895.4371337890625,0.0,3647.078369140625,0.8870713710784912,1.0,0.0,3.0,1.0,0.0
17930640,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8829880952835083,0.5575311779975891,0.5053082704544067,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158353805541992,0.6208604574203491,0.5903679728507996,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7995103001594543,0.409015953540802,0.2895326316356659,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7941600680351257,0.400783509016037,0.3844082057476043,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6499199867248535,0.2171016186475753,1.0036722421646118,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.5826721191406,297.2013854980469,284.9034729003906,1.0,0.6545683145523071,0.495229959487915,0.495229959487915,1.0,1.0,-3.3303325176239014,1.2364624738693235,2.093870162963867,0.4850838482379913,0.8513240814208984,0.8513240814208984,0.0,230.59315490722656,205.0,63514.046875,0.0,3413.924072265625,1.0,278.5575561523437,282.8253173828125,296.77740478515625,300.9079284667969,293.1499938964844,293.1499938964844,278.8500061035156,39070.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262888431549072,1.0,0.0,0.0,3.555990934371948,3.55601453781128,8.43751536194759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4111328125,0.0,1453.456787109375,1895.4371337890625,0.0,3647.078369140625,0.8870713710784912,1.0,0.0,3.0,1.0,0.0
17930700,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.887926459312439,0.556824266910553,0.5041278600692749,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228578805923462,0.6221078038215637,0.5910499691963196,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8047870993614197,0.4097186625003814,0.289694219827652,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7992042303085327,0.4011320471763611,0.3843315243721008,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6536734104156494,0.2171408683061599,1.002273440361023,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5839538574219,297.20416259765625,285.0133056640625,1.0,0.6512036323547363,0.4942903816699981,0.4942903816699981,1.0,1.0,-3.328146457672119,1.2336084842681885,2.0945379734039307,0.4826250076293945,0.92764151096344,0.92764151096344,0.0,224.69976806640625,205.0,62680.0390625,0.0,3375.44921875,1.0,278.79937744140625,282.9504089355469,296.71807861328125,300.68389892578125,293.1499938964844,293.1499938964844,278.8500061035156,34275.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202908277511596,1.0,0.0,0.0,3.604555368423462,3.6045784950256334,8.669552471474162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5986328125,0.0,1470.44970703125,1895.4371337890625,0.0,3591.842041015625,0.8955430388450623,1.0,0.0,3.0,1.0,0.0
17930760,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8938536643981934,0.5562300086021423,0.5033865571022034,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9310178756713868,0.6234645247459412,0.5920776724815369,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8107893466949463,0.4105418026447296,0.2900744974613189,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050578832626343,0.401588886976242,0.384501188993454,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581536531448364,0.217273861169815,1.0015928745269775,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58612060546875,297.20819091796875,284.9942321777344,1.0,0.647944986820221,0.4933554232120514,0.4933554232120514,1.0,1.0,-3.328331708908081,1.2317110300064087,2.096620559692383,0.480642557144165,0.9348827600479126,0.9348827600479126,0.0,218.4752349853516,193.0,62767.96875,0.0,3340.524658203125,1.0,278.8424987792969,282.9365539550781,296.71875,300.7275695800781,293.1499938964844,293.1499938964844,278.54998779296875,33651.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918306291103363,1.0,0.0,0.0,3.665871143341065,3.665894985198975,8.967010671767639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.87890625,0.0,1533.246826171875,1895.4371337890625,0.0,3573.519775390625,0.9069653153419496,1.0,0.0,3.0,1.0,0.0
17930820,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9049813747406006,0.5536196827888489,0.5009209513664246,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464794993400574,0.625055193901062,0.5933681130409241,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.821720540523529,0.4113463163375854,0.290440171957016,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8158557415008545,0.4017594754695892,0.3843863308429718,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669456958770752,0.2171153128147125,0.9992579817771912,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.58355712890625,297.2060241699219,284.906005859375,1.0,0.6412400007247925,0.4914854764938354,0.4914854764938354,1.0,1.0,-3.3244199752807617,1.2261537313461304,2.098266124725342,0.4760226309299469,0.8480010628700256,0.8480010628700256,0.0,206.8474884033203,181.0,63130.6328125,0.0,3265.68359375,1.0,278.5577697753906,282.8290710449219,296.7407531738281,300.8450927734375,293.1499938964844,293.1499938964844,278.8500061035156,38941.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253557920455932,1.0,0.0,0.0,3.5318119525909424,3.5318353176116943,8.323163456225302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9267578125,0.0,1426.9044189453125,1895.4371337890625,0.0,3638.50048828125,0.8816210627555847,1.0,0.0,3.0,1.0,0.0
17930880,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9049813747406006,0.5536196827888489,0.5009209513664246,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464794993400574,0.625055193901062,0.5933681130409241,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.821720540523529,0.4113463163375854,0.290440171957016,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8158557415008545,0.4017594754695892,0.3843863308429718,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669456958770752,0.2171153128147125,0.9992579817771912,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.58355712890625,297.2060241699219,284.906005859375,1.0,0.6412400007247925,0.4914854764938354,0.4914854764938354,1.0,1.0,-3.3244199752807617,1.2261537313461304,2.098266124725342,0.4760226309299469,0.8480010628700256,0.8480010628700256,0.0,206.8474884033203,181.0,63130.6328125,0.0,3265.68359375,1.0,278.5577697753906,282.8290710449219,296.7407531738281,300.8450927734375,293.1499938964844,293.1499938964844,278.8500061035156,38941.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253557920455932,1.0,0.0,0.0,3.5318119525909424,3.5318353176116943,8.323163456225302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9267578125,0.0,1426.9044189453125,1895.4371337890625,0.0,3638.50048828125,0.8816210627555847,1.0,0.0,3.0,1.0,0.0
17930940,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9197972416877748,0.5523979067802429,0.4990878999233246,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9636180996894836,0.6276585459709167,0.5950766205787659,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8344377875328064,0.413005530834198,0.2910774648189544,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280720114707947,0.4025903046131134,0.3845125436782837,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776720285415649,0.2173416912555694,0.9974370002746582,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867004394531,297.2127380371094,284.9945068359375,1.0,0.634534478187561,0.4896155297756195,0.4896155297756195,1.0,1.0,-3.3229901790618896,1.221588969230652,2.101401090621948,0.4716398119926452,0.9301320314407348,0.9301320314407348,0.0,194.6468200683593,169.0,62424.9375,0.0,3193.303466796875,1.0,278.8415222167969,282.9378967285156,296.68658447265625,300.6718139648437,293.1499938964844,293.1499938964844,278.54998779296875,33660.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174168705940248,1.0,0.0,0.0,3.6431384086608887,3.6431617736816406,8.856143267621519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9072265625,0.0,1508.0799560546875,1895.4371337890625,0.0,3565.30078125,0.902078092098236,1.0,0.0,3.0,1.0,0.0
17931000,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9197972416877748,0.5523979067802429,0.4990878999233246,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9636180996894836,0.6276585459709167,0.5950766205787659,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8344377875328064,0.413005530834198,0.2910774648189544,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280720114707947,0.4025903046131134,0.3845125436782837,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776720285415649,0.2173416912555694,0.9974370002746582,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867004394531,297.2127380371094,284.9945068359375,1.0,0.634534478187561,0.4896155297756195,0.4896155297756195,1.0,1.0,-3.3229901790618896,1.221588969230652,2.101401090621948,0.4716398119926452,0.9301320314407348,0.9301320314407348,0.0,194.6468200683593,169.0,62424.9375,0.0,3193.303466796875,1.0,278.8415222167969,282.9378967285156,296.68658447265625,300.6718139648437,293.1499938964844,293.1499938964844,278.54998779296875,33660.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174168705940248,1.0,0.0,0.0,3.6431384086608887,3.6431617736816406,8.856143267621519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9072265625,0.0,1508.0799560546875,1895.4371337890625,0.0,3565.30078125,0.902078092098236,1.0,0.0,3.0,1.0,0.0
17931060,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9358462691307068,0.5498917698860168,0.4966945648193359,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.979636549949646,0.6292774081230164,0.596376359462738,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8479625582695007,0.4139597117900848,0.2915365099906921,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408563733100891,0.4027811884880066,0.3844082355499267,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6891441941261292,0.217236578464508,0.995311677455902,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5840148925781,297.21063232421875,284.907470703125,1.0,0.627761960029602,0.4877795279026031,0.4877795279026031,1.0,1.0,-3.319553136825561,1.2162445783615112,2.10330867767334,0.4671154618263244,0.8451035022735596,0.8451035022735596,0.0,182.9849548339844,157.0,62811.64453125,0.0,3119.605224609375,1.0,278.55792236328125,282.8315124511719,296.7123413085937,300.79449462890625,293.1499938964844,293.1499938964844,278.8500061035156,38864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924410343170166,1.0,0.0,0.0,3.512273073196411,3.512296438217163,8.231327228713781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1259765625,0.0,1405.8963623046875,1895.4371337890625,0.0,3629.802978515625,0.8772519826889038,1.0,0.0,3.0,1.0,0.0
17931120,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9358462691307068,0.5498917698860168,0.4966945648193359,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.979636549949646,0.6292774081230164,0.596376359462738,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8479625582695007,0.4139597117900848,0.2915365099906921,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408563733100891,0.4027811884880066,0.3844082355499267,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6891441941261292,0.217236578464508,0.995311677455902,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5840148925781,297.21063232421875,284.907470703125,1.0,0.627761960029602,0.4877795279026031,0.4877795279026031,1.0,1.0,-3.319553136825561,1.2162445783615112,2.10330867767334,0.4671154618263244,0.8451035022735596,0.8451035022735596,0.0,182.9849548339844,157.0,62811.64453125,0.0,3119.605224609375,1.0,278.55792236328125,282.8315124511719,296.7123413085937,300.79449462890625,293.1499938964844,293.1499938964844,278.8500061035156,38864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924410343170166,1.0,0.0,0.0,3.512273073196411,3.512296438217163,8.231327228713781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1259765625,0.0,1405.8963623046875,1895.4371337890625,0.0,3629.802978515625,0.8772519826889038,1.0,0.0,3.0,1.0,0.0
17931180,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9551580548286438,0.5487620830535889,0.4949449598789215,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960387349128724,0.6318848729133606,0.5980976819992065,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8649184107780457,0.4157602787017822,0.2922746539115906,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567904233932495,0.4036362469196319,0.3845542967319488,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031027674674988,0.2175097167491912,0.9937041997909546,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58697509765625,297.21734619140625,284.99432373046875,1.0,0.6210027933120728,0.4859435260295868,0.4859435260295868,1.0,1.0,-3.318641185760498,1.211907148361206,2.106734037399292,0.462839275598526,0.9262815713882446,0.9262815713882446,0.0,170.75836181640625,160.0,62146.0546875,0.0,3048.374755859375,1.0,278.84136962890625,282.9386291503906,296.6629333496094,300.6285095214844,293.1499938964844,293.1499938964844,278.54998779296875,33609.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163867235183716,1.0,0.0,0.0,3.626044988632202,3.626068353652954,8.77323316217371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.04296875,0.0,1488.912841796875,1895.4371337890625,0.0,3555.7763671875,0.8981984257698059,1.0,0.0,3.0,1.0,0.0
17931240,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9551580548286438,0.5487620830535889,0.4949449598789215,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960387349128724,0.6318848729133606,0.5980976819992065,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8649184107780457,0.4157602787017822,0.2922746539115906,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567904233932495,0.4036362469196319,0.3845542967319488,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031027674674988,0.2175097167491912,0.9937041997909546,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58697509765625,297.21734619140625,284.99432373046875,1.0,0.6210027933120728,0.4859435260295868,0.4859435260295868,1.0,1.0,-3.318641185760498,1.211907148361206,2.106734037399292,0.462839275598526,0.9262815713882446,0.9262815713882446,0.0,170.75836181640625,160.0,62146.0546875,0.0,3048.374755859375,1.0,278.84136962890625,282.9386291503906,296.6629333496094,300.6285095214844,293.1499938964844,293.1499938964844,278.54998779296875,33609.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163867235183716,1.0,0.0,0.0,3.626044988632202,3.626068353652954,8.77323316217371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.04296875,0.0,1488.912841796875,1895.4371337890625,0.0,3555.7763671875,0.8981984257698059,1.0,0.0,3.0,1.0,0.0
