time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9599915742874146,0.5475925803184509,0.4941187500953674,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6327716112136841,0.5976371169090271,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8699921369552612,0.4163349270820617,0.2927365005016327,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614349961280823,0.4037892818450928,0.3847545981407165,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070342898368835,0.2175115793943405,0.9936144948005676,284.8729553222656,284.95001220703125,303.70635986328125,293.6813049316406,299.5858764648437,297.21685791015625,284.87176513671875,1.0,0.6194150447845459,0.4850254952907562,0.4850254952907562,1.0,1.0,-3.317807912826538,1.209560751914978,2.1082472801208496,0.4607907235622406,0.8396174311637878,0.8396174311637878,0.0,167.62841796875,160.0,62882.671875,0.0,3028.82470703125,1.0,278.598388671875,282.8011474609375,296.71002197265625,300.8358459472656,293.1499938964844,293.1499938964844,278.54998779296875,38287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220340251922609,1.0,0.0,0.0,3.5788090229034424,3.5788328647613525,8.546147114429914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.7734375,0.0,1472.1776123046875,1895.4371337890625,0.0,3607.917724609375,0.888715386390686,1.0,0.0,3.0,1.0,0.0
17931360,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9609606266021729,0.5463332533836365,0.4929090440273285,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6337931752204895,0.5952742099761963,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718516230583191,0.4168150722980499,0.293029636144638,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8629643321037292,0.4038338959217071,0.3847584128379822,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7082310914993286,0.2174189388751983,0.9930877685546876,284.90655517578125,284.95001220703125,303.7151794433594,293.6780090332031,299.58453369140625,297.21612548828125,284.9075622558594,1.0,0.6182025074958801,0.4841413795948028,0.4841413795948028,1.0,1.0,-3.313222169876098,1.205790877342224,2.107431411743164,0.4580243527889251,0.841713547706604,0.841713547706604,0.0,166.40792846679688,163.0,62514.30078125,0.0,3011.994873046875,1.0,278.5582275390625,282.833251953125,296.69415283203125,300.7567138671875,293.1499938964844,293.1499938964844,278.8500061035156,38886.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232845902442932,1.0,0.0,0.0,3.4944655895233154,3.494488477706909,8.14807094684511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.6943359375,0.0,1387.5946044921875,1895.4371337890625,0.0,3619.439208984375,0.8733300566673279,1.0,0.0,3.0,1.0,0.0
17931420,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9619832038879396,0.5451828241348267,0.4915764629840851,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.637394905090332,0.5918609499931335,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874652087688446,0.4186431467533111,0.2941226661205292,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650305271148682,0.4046335518360138,0.3853044807910919,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097346186637878,0.2176426202058792,0.9934030175209044,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899353027344,297.2268981933594,284.9924621582031,1.0,0.6171923875808716,0.4823731482028961,0.4823731482028961,1.0,1.0,-3.309854030609131,1.200576663017273,2.1092772483825684,0.4533839225769043,0.920802891254425,0.920802891254425,0.0,165.16104125976562,166.0,61843.71875,0.0,2997.698486328125,1.0,278.8412170410156,282.93902587890625,296.6499938964844,300.5951538085937,293.1499938964844,293.1499938964844,278.54998779296875,33649.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91497540473938,1.0,0.0,0.0,3.6077802181243896,3.6078033447265625,8.68507186169154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.6640625,0.0,1469.3153076171875,1895.4371337890625,0.0,3542.71826171875,0.8941183686256409,1.0,0.0,3.0,1.0,0.0
17931480,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9619832038879396,0.5451828241348267,0.4915764629840851,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.637394905090332,0.5918609499931335,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874652087688446,0.4186431467533111,0.2941226661205292,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650305271148682,0.4046335518360138,0.3853044807910919,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097346186637878,0.2176426202058792,0.9934030175209044,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899353027344,297.2268981933594,284.9924621582031,1.0,0.6171923875808716,0.4823731482028961,0.4823731482028961,1.0,1.0,-3.309854030609131,1.200576663017273,2.1092772483825684,0.4533839225769043,0.920802891254425,0.920802891254425,0.0,165.16104125976562,166.0,61843.71875,0.0,2997.698486328125,1.0,278.8412170410156,282.93902587890625,296.6499938964844,300.5951538085937,293.1499938964844,293.1499938964844,278.54998779296875,33649.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91497540473938,1.0,0.0,0.0,3.6077802181243896,3.6078033447265625,8.68507186169154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.6640625,0.0,1469.3153076171875,1895.4371337890625,0.0,3542.71826171875,0.8941183686256409,1.0,0.0,3.0,1.0,0.0
17931540,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601372480392456,0.5427979230880737,0.4897091090679168,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400233507156372,0.5928875207901001,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750475645065308,0.4197534620761871,0.295026957988739,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8647789359092712,0.404803067445755,0.3856354653835296,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7093080878257751,0.2175189852714538,0.993395745754242,284.9107666015625,284.95001220703125,303.75,293.67303466796875,299.5895080566406,297.2284851074219,284.9112243652344,1.0,0.6175042390823364,0.480604887008667,0.480604887008667,1.0,1.0,-3.3103179931640625,1.1968547105789185,2.1134634017944336,0.4494888186454773,0.8411368727684021,0.8411368727684021,0.0,165.50169372558594,169.0,62328.60546875,0.0,3000.653564453125,1.0,278.5586853027344,282.837158203125,296.6878662109375,300.7330627441406,293.1499938964844,293.1499938964844,278.8500061035156,38559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216208457946776,1.0,0.0,0.0,3.482028245925904,3.482051134109497,8.090174787866999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8974609375,0.0,1372.4703369140625,1895.4371337890625,0.0,3604.10888671875,0.8702864646911621,1.0,0.0,3.0,1.0,0.0
17931600,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601372480392456,0.5427979230880737,0.4897091090679168,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400233507156372,0.5928875207901001,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750475645065308,0.4197534620761871,0.295026957988739,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8647789359092712,0.404803067445755,0.3856354653835296,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7093080878257751,0.2175189852714538,0.993395745754242,284.9107666015625,284.95001220703125,303.75,293.67303466796875,299.5895080566406,297.2284851074219,284.9112243652344,1.0,0.6175042390823364,0.480604887008667,0.480604887008667,1.0,1.0,-3.3103179931640625,1.1968547105789185,2.1134634017944336,0.4494888186454773,0.8411368727684021,0.8411368727684021,0.0,165.50169372558594,169.0,62328.60546875,0.0,3000.653564453125,1.0,278.5586853027344,282.837158203125,296.6878662109375,300.7330627441406,293.1499938964844,293.1499938964844,278.8500061035156,38559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216208457946776,1.0,0.0,0.0,3.482028245925904,3.482051134109497,8.090174787866999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8974609375,0.0,1372.4703369140625,1895.4371337890625,0.0,3604.10888671875,0.8702864646911621,1.0,0.0,3.0,1.0,0.0
17931660,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965000569820404,0.5456305146217346,0.4911883473396301,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6482037901878357,0.5859904885292053,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.881975531578064,0.4258547723293304,0.2984442114830017,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709291815757751,0.4098986089229584,0.3893117308616638,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159147262573242,0.2223375588655471,1.009464144706726,285.0133361816406,284.95001220703125,303.7671813964844,293.6742248535156,299.622802734375,297.2798156738281,285.0124816894531,1.0,0.6197776198387146,0.4789327383041382,0.4789327383041382,1.0,1.0,-3.33162522315979,1.2016043663024902,2.1300208568573,0.4490349292755127,0.9384607672691344,0.9384607672691344,0.0,164.22865295410156,172.0,62194.890625,0.0,3039.767822265625,1.0,278.8419494628906,282.9487609863281,296.6544189453125,300.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,32769.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140768647193908,1.0,0.0,0.0,3.621005773544312,3.621028900146485,8.74886495694227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5302734375,0.0,1477.1690673828125,1895.4371337890625,0.0,3534.39892578125,0.8962886929512024,1.0,0.0,3.0,1.0,0.0
17931720,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965000569820404,0.5456305146217346,0.4911883473396301,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6482037901878357,0.5859904885292053,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.881975531578064,0.4258547723293304,0.2984442114830017,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709291815757751,0.4098986089229584,0.3893117308616638,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159147262573242,0.2223375588655471,1.009464144706726,285.0133361816406,284.95001220703125,303.7671813964844,293.6742248535156,299.622802734375,297.2798156738281,285.0124816894531,1.0,0.6197776198387146,0.4789327383041382,0.4789327383041382,1.0,1.0,-3.33162522315979,1.2016043663024902,2.1300208568573,0.4490349292755127,0.9384607672691344,0.9384607672691344,0.0,164.22865295410156,172.0,62194.890625,0.0,3039.767822265625,1.0,278.8419494628906,282.9487609863281,296.6544189453125,300.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,32769.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140768647193908,1.0,0.0,0.0,3.621005773544312,3.621028900146485,8.74886495694227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5302734375,0.0,1477.1690673828125,1895.4371337890625,0.0,3534.39892578125,0.8962886929512024,1.0,0.0,3.0,1.0,0.0
17931780,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9655539989471436,0.5450788140296936,0.4913177788257599,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.6544520854949951,0.5851485133171082,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8851783871650696,0.4292299449443817,0.3011961877346039,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.873543381690979,0.412422627210617,0.3922264873981476,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7195091247558594,0.225071907043457,1.0239132642745972,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.63836669921875,297.3036499023437,284.9224853515625,1.0,0.6233099102973938,0.4772605895996094,0.4772605895996094,1.0,1.0,-3.3549675941467285,1.2070518732070925,2.1479156017303467,0.4492700695991516,0.8635255694389343,0.8635255694389343,0.0,164.98692321777344,175.0,63332.359375,0.0,3095.402099609375,1.0,278.557861328125,282.8282775878906,296.704345703125,300.8031921386719,293.1499938964844,293.1499938964844,278.8500061035156,37564.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235392212867736,1.0,0.0,0.0,3.544272899627685,3.544296264648437,8.381999236917181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1875,0.0,1430.0628662109375,1895.4371337890625,0.0,3621.783935546875,0.8832796216011047,1.0,0.0,3.0,1.0,0.0
17931840,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9655539989471436,0.5450788140296936,0.4913177788257599,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.6544520854949951,0.5851485133171082,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8851783871650696,0.4292299449443817,0.3011961877346039,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.873543381690979,0.412422627210617,0.3922264873981476,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7195091247558594,0.225071907043457,1.0239132642745972,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.63836669921875,297.3036499023437,284.9224853515625,1.0,0.6233099102973938,0.4772605895996094,0.4772605895996094,1.0,1.0,-3.3549675941467285,1.2070518732070925,2.1479156017303467,0.4492700695991516,0.8635255694389343,0.8635255694389343,0.0,164.98692321777344,175.0,63332.359375,0.0,3095.402099609375,1.0,278.557861328125,282.8282775878906,296.704345703125,300.8031921386719,293.1499938964844,293.1499938964844,278.8500061035156,37564.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235392212867736,1.0,0.0,0.0,3.544272899627685,3.544296264648437,8.381999236917181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1875,0.0,1430.0628662109375,1895.4371337890625,0.0,3621.783935546875,0.8832796216011047,1.0,0.0,3.0,1.0,0.0
17931900,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9645007848739624,0.5451008677482605,0.4911044538021087,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572960615158081,0.5867883563041687,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8854312300682068,0.430922120809555,0.3022927045822143,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734912276268005,0.4135778248310089,0.3932560682296753,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7199915051460266,0.2261626124382019,1.02896249294281,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.644287109375,297.3127746582031,285.03350830078125,1.0,0.6252174377441406,0.4764245450496673,0.4764245450496673,1.0,1.0,-3.365310907363892,1.2092297077178955,2.156081199645996,0.4490583539009094,0.9465879797935486,0.9465879797935486,0.0,165.9514923095703,175.0,62803.25390625,0.0,3123.892578125,1.0,278.7994384765625,282.9501037597656,296.6570129394531,300.6141052246094,293.1499938964844,293.1499938964844,278.8500061035156,33192.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918950378894806,1.0,0.0,0.0,3.6115548610687256,3.6115779876708975,8.703255502950924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5361328125,0.0,1470.0316162109375,1895.4371337890625,0.0,3579.468505859375,0.8961933255195618,1.0,0.0,3.0,1.0,0.0
17931960,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.963602900505066,0.5451527833938599,0.4912237226963043,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599590182304382,0.5885412096977234,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8857478499412537,0.4326121211051941,0.303512841463089,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8734569549560547,0.4147063195705414,0.3943849503993988,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7203875184059143,0.2271641492843628,1.0338375568389893,285.0184020996094,284.95001220703125,303.8012084960937,293.67755126953125,299.64813232421875,297.3204650878906,285.0169372558594,1.0,0.6272344589233398,0.4752996563911438,0.4752996563911438,1.0,1.0,-3.376250028610229,1.21100115776062,2.1652488708496094,0.4483115971088409,0.9631495475769044,0.9631495475769044,0.0,166.98092651367188,178.0,63178.7265625,0.0,3154.25341796875,1.0,278.8425598144531,282.9349975585937,296.6679382324219,300.6871643066406,293.1499938964844,293.1499938964844,278.54998779296875,32549.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182767868041992,1.0,0.0,0.0,3.692019701004028,3.6920435428619385,9.095389827962208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.97265625,0.0,1554.303955078125,1895.4371337890625,0.0,3573.247314453125,0.912128746509552,1.0,0.0,3.0,1.0,0.0
17932020,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9592939615249634,0.5435752868652344,0.4902666211128235,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6632620692253113,0.5950556993484497,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842083811759949,0.4348121881484985,0.305314689874649,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8713087439537048,0.415876030921936,0.3958469033241272,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7193523049354553,0.2283216714859008,1.0405327081680298,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6443176269531,297.3188171386719,284.9120178222656,1.0,0.6312490701675415,0.4730498790740967,0.4730498790740967,1.0,1.0,-3.394916534423828,1.2131154537200928,2.181801080703736,0.4461608231067657,0.874355137348175,0.874355137348175,0.0,169.86485290527344,181.0,64221.8359375,0.0,3213.007568359375,1.0,278.5572814941406,282.8032531738281,296.71044921875,300.869873046875,293.1499938964844,293.1499938964844,278.8500061035156,37795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281131029129028,1.0,0.0,0.0,3.6140294075012207,3.614053249359131,8.71518579970143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6962890625,0.0,1506.816650390625,1895.4371337890625,0.0,3663.833740234375,0.8988474011421204,1.0,0.0,3.0,1.0,0.0
17932080,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9592939615249634,0.5435752868652344,0.4902666211128235,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6632620692253113,0.5950556993484497,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842083811759949,0.4348121881484985,0.305314689874649,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8713087439537048,0.415876030921936,0.3958469033241272,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7193523049354553,0.2283216714859008,1.0405327081680298,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6443176269531,297.3188171386719,284.9120178222656,1.0,0.6312490701675415,0.4730498790740967,0.4730498790740967,1.0,1.0,-3.394916534423828,1.2131154537200928,2.181801080703736,0.4461608231067657,0.874355137348175,0.874355137348175,0.0,169.86485290527344,181.0,64221.8359375,0.0,3213.007568359375,1.0,278.5572814941406,282.8032531738281,296.71044921875,300.869873046875,293.1499938964844,293.1499938964844,278.8500061035156,37795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281131029129028,1.0,0.0,0.0,3.6140294075012207,3.614053249359131,8.71518579970143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6962890625,0.0,1506.816650390625,1895.4371337890625,0.0,3663.833740234375,0.8988474011421204,1.0,0.0,3.0,1.0,0.0
17932140,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9551877975463868,0.5433049201965332,0.4897809326648712,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6665972471237183,0.6016944050788879,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8827669024467468,0.4377516210079193,0.3072490990161896,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8691642880439758,0.4175665974617004,0.3973367810249328,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7180383205413818,0.2295554429292678,1.046108365058899,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.64239501953125,297.3203125,285.01397705078125,1.0,0.6352332234382629,0.4708001017570495,0.4708001017570495,1.0,1.0,-3.413137197494507,1.2149699926376345,2.198167085647583,0.4436940848827362,0.975193977355957,0.975193977355957,0.0,172.7870635986328,184.0,63884.43359375,0.0,3271.56591796875,1.0,278.8430480957031,282.9201354980469,296.6705322265625,300.737060546875,293.1499938964844,293.1499938964844,278.54998779296875,32883.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223284125328064,1.0,0.0,0.0,3.7470061779022217,3.74703049659729,9.368328051095888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.41796875,0.0,1619.8548583984375,1895.4371337890625,0.0,3610.630615234375,0.9247152805328368,1.0,0.0,3.0,1.0,0.0
17932200,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9551877975463868,0.5433049201965332,0.4897809326648712,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6665972471237183,0.6016944050788879,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8827669024467468,0.4377516210079193,0.3072490990161896,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8691642880439758,0.4175665974617004,0.3973367810249328,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7180383205413818,0.2295554429292678,1.046108365058899,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.64239501953125,297.3203125,285.01397705078125,1.0,0.6352332234382629,0.4708001017570495,0.4708001017570495,1.0,1.0,-3.413137197494507,1.2149699926376345,2.198167085647583,0.4436940848827362,0.975193977355957,0.975193977355957,0.0,172.7870635986328,184.0,63884.43359375,0.0,3271.56591796875,1.0,278.8430480957031,282.9201354980469,296.6705322265625,300.737060546875,293.1499938964844,293.1499938964844,278.54998779296875,32883.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223284125328064,1.0,0.0,0.0,3.7470061779022217,3.74703049659729,9.368328051095888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.41796875,0.0,1619.8548583984375,1895.4371337890625,0.0,3610.630615234375,0.9247152805328368,1.0,0.0,3.0,1.0,0.0
17932260,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9499592185020448,0.5415892601013184,0.4886969029903412,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6684213876724243,0.6094850897789001,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805229067802429,0.4397726058959961,0.3089117407798767,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8662872910499573,0.4184641242027282,0.3985106647014618,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7160135507583618,0.2302256375551223,1.0503848791122437,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63299560546875,297.3100891113281,284.9066162109375,1.0,0.6391468644142151,0.4686390161514282,0.4686390161514282,1.0,1.0,-3.429763078689575,1.2163078784942627,2.2134552001953125,0.4411359131336212,0.8817765116691589,0.8817765116691589,0.0,176.04473876953125,187.0,64872.97265625,0.0,3328.9580078125,1.0,278.55670166015625,282.7870788574219,296.7129821777344,300.9146728515625,293.1499938964844,293.1499938964844,278.8500061035156,38073.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315292239189148,1.0,0.0,0.0,3.66356897354126,3.6635935306549072,8.955751695793879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1708984375,0.0,1563.8912353515625,1895.4371337890625,0.0,3695.150146484375,0.9099550247192384,1.0,0.0,3.0,1.0,0.0
17932320,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9499592185020448,0.5415892601013184,0.4886969029903412,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6684213876724243,0.6094850897789001,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805229067802429,0.4397726058959961,0.3089117407798767,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8662872910499573,0.4184641242027282,0.3985106647014618,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7160135507583618,0.2302256375551223,1.0503848791122437,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63299560546875,297.3100891113281,284.9066162109375,1.0,0.6391468644142151,0.4686390161514282,0.4686390161514282,1.0,1.0,-3.429763078689575,1.2163078784942627,2.2134552001953125,0.4411359131336212,0.8817765116691589,0.8817765116691589,0.0,176.04473876953125,187.0,64872.97265625,0.0,3328.9580078125,1.0,278.55670166015625,282.7870788574219,296.7129821777344,300.9146728515625,293.1499938964844,293.1499938964844,278.8500061035156,38073.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315292239189148,1.0,0.0,0.0,3.66356897354126,3.6635935306549072,8.955751695793879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1708984375,0.0,1563.8912353515625,1895.4371337890625,0.0,3695.150146484375,0.9099550247192384,1.0,0.0,3.0,1.0,0.0
17932380,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945518970489502,0.5412941575050354,0.488165020942688,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707949042320251,0.6165334582328796,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8789082169532776,0.4426785111427307,0.3108025789260864,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639540076255798,0.4200423061847687,0.3998658359050751,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142535448074341,0.2311842143535614,1.0545443296432495,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62847900390625,297.3075256347656,285.0150756835937,1.0,0.6429756879806519,0.4664779603481293,0.4664779603481293,1.0,1.0,-3.446502923965454,1.2176220417022705,2.228880882263184,0.4383689165115356,0.9860034584999084,0.9860034584999084,0.0,179.0893096923828,190.0,64441.12109375,0.0,3385.88720703125,1.0,278.8433837890625,282.9115600585937,296.6740417480469,300.7763061523437,293.1499938964844,293.1499938964844,278.54998779296875,33080.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252453446388244,1.0,0.0,0.0,3.787749767303467,3.787774562835693,9.573171837473635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.513671875,0.0,1669.2210693359375,1895.4371337890625,0.0,3637.484619140625,0.9340687394142152,1.0,0.0,3.0,1.0,0.0
17932440,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945518970489502,0.5412941575050354,0.488165020942688,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707949042320251,0.6165334582328796,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8789082169532776,0.4426785111427307,0.3108025789260864,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639540076255798,0.4200423061847687,0.3998658359050751,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142535448074341,0.2311842143535614,1.0545443296432495,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62847900390625,297.3075256347656,285.0150756835937,1.0,0.6429756879806519,0.4664779603481293,0.4664779603481293,1.0,1.0,-3.446502923965454,1.2176220417022705,2.228880882263184,0.4383689165115356,0.9860034584999084,0.9860034584999084,0.0,179.0893096923828,190.0,64441.12109375,0.0,3385.88720703125,1.0,278.8433837890625,282.9115600585937,296.6740417480469,300.7763061523437,293.1499938964844,293.1499938964844,278.54998779296875,33080.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252453446388244,1.0,0.0,0.0,3.787749767303467,3.787774562835693,9.573171837473635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.513671875,0.0,1669.2210693359375,1895.4371337890625,0.0,3637.484619140625,0.9340687394142152,1.0,0.0,3.0,1.0,0.0
17932500,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9433080554008484,0.5405294895172119,0.4878882765769958,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715108752250671,0.6200207471847534,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8781521916389465,0.4437675178050995,0.3117697834968567,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628508448600769,0.4205421209335327,0.4005817472934723,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134137749671936,0.2314990311861038,1.0567337274551392,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6237487792969,297.3025817871094,284.8798217773437,1.0,0.6448989510536194,0.4653974175453186,0.4653974175453186,1.0,1.0,-3.4550254344940186,1.2183009386062622,2.236724376678467,0.437024712562561,0.8972458839416504,0.8972458839416504,0.0,180.6205902099609,190.0,65580.5546875,0.0,3414.949951171875,1.0,278.5945739746094,282.7572937011719,296.72686767578125,301.0103759765625,293.1499938964844,293.1499938964844,278.54998779296875,36666.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317333102226256,1.0,0.0,0.0,3.772211790084839,3.772237062454224,9.494791015640658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0244140625,0.0,1678.5853271484375,1895.4371337890625,0.0,3697.018798828125,0.9312898516654968,1.0,0.0,3.0,1.0,0.0
17932560,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9402319192886353,0.5395721793174744,0.4870830178260803,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6718895435333252,0.6243337988853455,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8767505288124084,0.4446947574615478,0.3124639093875885,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8611549139022827,0.4208723604679107,0.4009764492511749,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120449542999268,0.2316796332597732,1.057972431182861,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.61737060546875,297.2951354980469,284.9042358398437,1.0,0.6467313766479492,0.4643328487873077,0.4643328487873077,1.0,1.0,-3.462045431137085,1.2184175252914429,2.243628025054932,0.4354296624660492,0.8898473978042603,0.8898473978042603,0.0,182.36534118652344,193.0,65434.20703125,0.0,3441.8505859375,1.0,278.5567321777344,282.7754211425781,296.7177429199219,300.9549255371094,293.1499938964844,293.1499938964844,278.8500061035156,38089.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340615272521972,1.0,0.0,0.0,3.7053070068359375,3.705331802368164,9.160974059341244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7666015625,0.0,1611.443115234375,1895.4371337890625,0.0,3718.312255859375,0.9193167686462402,1.0,0.0,3.0,1.0,0.0
17932620,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9358578324317932,0.5392911434173584,0.4865528643131256,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737009882926941,0.6312644481658936,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8752781748771667,0.4476329684257507,0.3143685162067413,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589510321617126,0.4224131405353546,0.4022867381572723,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101976275444031,0.2325235903263092,1.0615530014038086,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6122131347656,297.2919006347656,285.0171813964844,1.0,0.6504121422767639,0.4622036814689636,0.4622036814689636,1.0,1.0,-3.477911949157715,1.219308376312256,2.258603811264038,0.4323567152023315,0.9970548748970032,0.9970548748970032,0.0,185.388671875,196.0,64935.71875,0.0,3497.563232421875,1.0,278.8436584472656,282.9049987792969,296.68017578125,300.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,33201.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927581548690796,1.0,0.0,0.0,3.823164463043213,3.8231897354125977,9.753023277880857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9873046875,0.0,1712.56005859375,1895.4371337890625,0.0,3658.95361328125,0.9421699643135072,1.0,0.0,3.0,1.0,0.0
17932680,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9358578324317932,0.5392911434173584,0.4865528643131256,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737009882926941,0.6312644481658936,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8752781748771667,0.4476329684257507,0.3143685162067413,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589510321617126,0.4224131405353546,0.4022867381572723,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101976275444031,0.2325235903263092,1.0615530014038086,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6122131347656,297.2919006347656,285.0171813964844,1.0,0.6504121422767639,0.4622036814689636,0.4622036814689636,1.0,1.0,-3.477911949157715,1.219308376312256,2.258603811264038,0.4323567152023315,0.9970548748970032,0.9970548748970032,0.0,185.388671875,196.0,64935.71875,0.0,3497.563232421875,1.0,278.8436584472656,282.9049987792969,296.68017578125,300.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,33201.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927581548690796,1.0,0.0,0.0,3.823164463043213,3.8231897354125977,9.753023277880857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9873046875,0.0,1712.56005859375,1895.4371337890625,0.0,3658.95361328125,0.9421699643135072,1.0,0.0,3.0,1.0,0.0
17932740,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930336058139801,0.5375688672065735,0.4854966402053833,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743012070655823,0.6378856301307678,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8729997277259827,0.4496659934520721,0.3160580694675445,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560360670089722,0.4231968820095062,0.4033749103546142,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076844573020935,0.2329238951206207,1.0646108388900757,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6005554199219,297.2792358398437,284.90093994140625,1.0,0.6539727449417114,0.4600744843482971,0.4600744843482971,1.0,1.0,-3.491626977920532,1.2192814350128174,2.272345542907715,0.4290040731430053,0.897314727306366,0.897314727306366,0.0,188.82264709472656,199.0,65940.2734375,0.0,3550.99072265625,1.0,278.5561218261719,282.7637634277344,296.7250366210937,300.99462890625,293.1499938964844,293.1499938964844,278.8500061035156,38138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362483620643616,1.0,0.0,0.0,3.743682861328125,3.7437081336975098,9.35171783567057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.3115234375,0.0,1656.322509765625,1895.4371337890625,0.0,3738.277587890625,0.9277827739715576,1.0,0.0,3.0,1.0,0.0
17932800,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930336058139801,0.5375688672065735,0.4854966402053833,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743012070655823,0.6378856301307678,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8729997277259827,0.4496659934520721,0.3160580694675445,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560360670089722,0.4231968820095062,0.4033749103546142,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076844573020935,0.2329238951206207,1.0646108388900757,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6005554199219,297.2792358398437,284.90093994140625,1.0,0.6539727449417114,0.4600744843482971,0.4600744843482971,1.0,1.0,-3.491626977920532,1.2192814350128174,2.272345542907715,0.4290040731430053,0.897314727306366,0.897314727306366,0.0,188.82264709472656,199.0,65940.2734375,0.0,3550.99072265625,1.0,278.5561218261719,282.7637634277344,296.7250366210937,300.99462890625,293.1499938964844,293.1499938964844,278.8500061035156,38138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362483620643616,1.0,0.0,0.0,3.743682861328125,3.7437081336975098,9.35171783567057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.3115234375,0.0,1656.322509765625,1895.4371337890625,0.0,3738.277587890625,0.9277827739715576,1.0,0.0,3.0,1.0,0.0
17932860,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9248011112213136,0.5372692346572876,0.4849738776683807,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.996813952922821,0.6762133836746216,0.6401111483573914,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8706107139587402,0.4526181221008301,0.3179912567138672,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529587984085083,0.4246770143508911,0.4046569764614105,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7049137353897095,0.2336722910404205,1.0678962469100952,285.0169372558594,284.95001220703125,303.9345703125,293.7039794921875,299.59649658203125,297.2784118652344,285.0158386230469,1.0,0.6571251153945923,0.4579852819442749,0.4579852819442749,1.0,1.0,-3.501504182815552,1.217830777168274,2.2836732864379883,0.4248791337013244,1.0,1.0,0.0,192.40684509277344,202.0,65301.953125,0.0,3596.3544921875,1.0,278.8438720703125,282.8974914550781,296.687255859375,300.84625244140625,293.1499938964844,293.1499938964844,278.54998779296875,33445.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294808506965636,1.0,0.0,0.0,3.851747989654541,3.851773500442505,9.899403039526078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7119140625,0.0,1749.2484130859375,1895.4371337890625,0.0,3676.381591796875,0.9487720727920532,1.0,0.0,3.0,1.0,0.0
17932920,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9248011112213136,0.5372692346572876,0.4849738776683807,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.996813952922821,0.6762133836746216,0.6401111483573914,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8706107139587402,0.4526181221008301,0.3179912567138672,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529587984085083,0.4246770143508911,0.4046569764614105,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7049137353897095,0.2336722910404205,1.0678962469100952,285.0169372558594,284.95001220703125,303.9345703125,293.7039794921875,299.59649658203125,297.2784118652344,285.0158386230469,1.0,0.6571251153945923,0.4579852819442749,0.4579852819442749,1.0,1.0,-3.501504182815552,1.217830777168274,2.2836732864379883,0.4248791337013244,1.0,1.0,0.0,192.40684509277344,202.0,65301.953125,0.0,3596.3544921875,1.0,278.8438720703125,282.8974914550781,296.687255859375,300.84625244140625,293.1499938964844,293.1499938964844,278.54998779296875,33445.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294808506965636,1.0,0.0,0.0,3.851747989654541,3.851773500442505,9.899403039526078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7119140625,0.0,1749.2484130859375,1895.4371337890625,0.0,3676.381591796875,0.9487720727920532,1.0,0.0,3.0,1.0,0.0
17932980,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9185801148414612,0.5355360507965088,0.4839310348033905,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.99361652135849,0.6773984432220459,0.6416260004043579,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8677340149879456,0.4546610713005066,0.3197074830532074,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494815230369568,0.4253981709480285,0.4057140946388244,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7017775177955627,0.2339908480644226,1.0707032680511477,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58709716796875,297.2699584960937,284.89715576171875,1.0,0.6600056290626526,0.4558960497379303,0.4558960497379303,1.0,1.0,-3.508786201477051,1.2153226137161257,2.293463706970215,0.420450896024704,0.9001418352127075,0.9001418352127075,0.0,196.21060180664065,205.0,66213.4375,0.0,3636.927978515625,1.0,278.5567932128906,282.755615234375,296.73126220703125,301.02001953125,293.1499938964844,293.1499938964844,278.25,38277.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937598466873169,1.0,0.0,0.0,3.767067670822144,3.7670931816101074,9.468912480770086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.1142578125,0.0,1684.94482421875,1895.4371337890625,0.0,3750.5859375,0.9331068992614746,1.0,0.0,3.0,1.0,0.0
17933040,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9185801148414612,0.5355360507965088,0.4839310348033905,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.99361652135849,0.6773984432220459,0.6416260004043579,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8677340149879456,0.4546610713005066,0.3197074830532074,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494815230369568,0.4253981709480285,0.4057140946388244,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7017775177955627,0.2339908480644226,1.0707032680511477,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58709716796875,297.2699584960937,284.89715576171875,1.0,0.6600056290626526,0.4558960497379303,0.4558960497379303,1.0,1.0,-3.508786201477051,1.2153226137161257,2.293463706970215,0.420450896024704,0.9001418352127075,0.9001418352127075,0.0,196.21060180664065,205.0,66213.4375,0.0,3636.927978515625,1.0,278.5567932128906,282.755615234375,296.73126220703125,301.02001953125,293.1499938964844,293.1499938964844,278.25,38277.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937598466873169,1.0,0.0,0.0,3.767067670822144,3.7670931816101074,9.468912480770086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.1142578125,0.0,1684.94482421875,1895.4371337890625,0.0,3750.5859375,0.9331068992614746,1.0,0.0,3.0,1.0,0.0
17933100,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9152562022209167,0.5345563292503357,0.483195036649704,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9918237328529358,0.6778936982154846,0.6422232985496521,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8660926818847656,0.4555740356445312,0.320434033870697,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8475466370582581,0.4256215095520019,0.4060533344745636,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6999809145927429,0.2340376824140548,1.0714523792266846,284.82354736328125,284.95001220703125,303.9592590332031,293.7112731933594,299.5818176269531,297.2650451660156,284.82843017578125,1.0,0.6612575650215149,0.4548514485359192,0.4548514485359192,1.0,1.0,-3.510803461074829,1.213436722755432,2.2973668575286865,0.4179181456565857,0.8202604055404663,0.8202604055404663,0.0,198.14898681640625,205.0,66552.765625,0.0,3653.508056640625,1.0,278.2989196777344,282.66876220703125,296.748046875,301.14080810546875,293.1499938964844,293.1499938964844,278.25,42924.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421308040618896,1.0,0.0,0.0,3.6336824893951416,3.6337077617645264,8.810230269773456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.33203125,0.0,1566.672607421875,1895.4371337890625,0.0,3791.8017578125,0.9045177102088928,1.0,0.0,3.0,1.0,0.0
